Program Version,EnergyPlus, Version 8.6.0-198c6a3cff, YMD=2018.12.24 22:54
! <Version>, Version ID
 Version, 8.6
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, Yes
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {C}
 Site:GroundTemperature:BuildingSurface,  19.53,  19.50,  19.54,  19.60,  20.00,  21.64,  22.23,  22.38,  21.45,  20.12,  19.80,  19.63
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {C}
 Site:GroundTemperature:FCfactorMethod,  28.08,  28.56,  28.97,  29.20,  29.37,  29.21,  28.85,  28.38,  27.93,  27.63,  27.55,  27.71
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.37,103.98,7.00,16.00,101133,1.2020
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,bldg-1,0.000,City,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,LowerLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,2000,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,86,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,109,2356,168
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, 2ND STORY_A:384 ROOM,0.0,0.00,0.00,0.00,158.45,261.95,7.53,1,1,1,156.69,160.34,260.70,263.34,5.50,9.50,4.00,24.92,TARP,DOE-2,8.00,9.74,9.74,0.00,16,0,0,Yes
 Zone Information, 2ND STORY_A:359 ROOM,0.0,0.00,0.00,0.00,152.08,260.29,7.54,1,1,1,144.95,158.36,257.14,263.14,5.50,9.50,4.00,213.07,TARP,DOE-2,61.93,47.10,22.49,24.61,19,1,0,Yes
 Zone Information, 3RD STOREY:415 ROOM,0.0,0.00,0.00,0.00,184.01,296.52,13.71,1,1,1,175.99,195.01,284.56,305.28,11.50,15.80,6.44,765.65,TARP,DOE-2,204.45,237.35,117.14,120.21,102,18,0,Yes
 Zone Information, 3RD STORY_A:419 ROOM,0.0,0.00,0.00,0.00,155.62,267.40,12.67,1,1,1,153.87,157.18,265.51,269.20,9.50,15.78,2.86,37.12,TARP,DOE-2,10.29,30.12,24.08,6.04,16,8,0,Yes
 Zone Information, 2ND STOREY:197 ROOM,0.0,0.00,0.00,0.00,185.21,297.78,9.55,1,1,1,175.99,195.01,291.59,304.26,7.50,11.50,8.42,523.80,TARP,DOE-2,149.97,123.94,48.17,75.77,67,9,0,Yes
 Zone Information, 2ND STOREY:206 ROOM,0.0,0.00,0.00,0.00,142.94,282.94,9.50,1,1,1,141.63,144.25,282.38,283.49,7.50,11.50,4.00,8.30,TARP,DOE-2,2.68,10.34,10.34,0.00,8,0,0,Yes
 Zone Information, LOWER 1ST STOREY:354 ROOM,0.0,0.00,0.00,0.00,157.19,259.89,2.81,1,1,1,154.26,160.78,256.60,263.09,0.00,5.50,3.78E-002,140.86,TARP,DOE-2,29.43,24.96,24.96,0.00,19,0,0,Yes
 Zone Information, LOWER 1ST STOREY:127 ROOM,0.0,0.00,0.00,0.00,142.33,252.91,2.75,1,1,1,139.39,146.22,249.91,255.82,0.00,5.50,5.50,167.59,TARP,DOE-2,34.60,35.70,35.70,0.00,12,0,0,Yes
 Zone Information, 2ND STORY_A:371 ROOM,0.0,0.00,0.00,0.00,151.69,255.38,7.55,1,1,1,139.07,165.64,250.03,261.05,5.50,9.50,4.00,577.45,TARP,DOE-2,166.29,145.00,55.67,89.33,35,3,0,Yes
 Zone Information, 1ST STOREY:126 ROOM,0.0,0.00,0.00,0.00,145.79,299.13,5.50,1,1,1,144.88,146.70,298.61,299.67,3.50,7.50,4.00,4.38,TARP,DOE-2,1.48,6.94,6.94,0.00,7,0,0,Yes
 Zone Information, 3RD STOREY:318 ROOM,0.0,0.00,0.00,0.00,199.32,300.38,13.65,1,1,1,198.05,200.62,297.74,302.81,11.50,15.80,13.57,34.41,TARP,DOE-2,9.66,20.95,20.95,0.00,10,0,0,Yes
 Zone Information, 1ST STOREY:420 ROOM,0.0,0.00,0.00,0.00,145.44,293.68,5.63,1,1,1,143.99,146.73,291.18,296.31,3.50,7.50,4.00,36.58,TARP,DOE-2,10.74,19.42,2.60,16.82,13,1,0,Yes
 Zone Information, 2ND STOREY:194 ROOM,0.0,0.00,0.00,0.00,197.18,298.38,9.54,1,1,1,194.27,200.61,296.95,299.88,7.50,11.50,4.00,40.50,TARP,DOE-2,12.21,7.66,7.66,0.00,16,0,0,Yes
 Zone Information, 2ND STORY_A:367 ROOM,0.0,0.00,0.00,0.00,135.67,258.57,7.50,1,1,1,132.71,139.27,256.08,261.58,5.50,9.50,4.00,104.83,TARP,DOE-2,30.50,44.94,44.94,0.00,13,0,0,Yes
 Zone Information, 3RD STOREY:291 ROOM,0.0,0.00,0.00,0.00,144.76,281.83,13.65,1,1,1,144.04,145.41,280.13,283.52,11.50,15.80,4.30,13.27,TARP,DOE-2,4.25,5.45,5.45,0.00,12,0,0,Yes
 Zone Information, 3RD STOREY:320 ROOM,0.0,0.00,0.00,0.00,197.71,295.74,13.65,1,1,1,194.64,201.04,293.80,297.11,11.50,15.80,4.30,57.83,TARP,DOE-2,16.70,37.06,37.06,0.00,11,0,0,Yes
 Zone Information, LOWER 1ST STOREY:143 ROOM,0.0,0.00,0.00,0.00,145.96,260.09,2.75,1,1,1,142.80,149.16,257.74,262.45,0.00,5.50,5.50,123.08,TARP,DOE-2,25.31,33.13,33.13,0.00,10,0,0,Yes
 Zone Information, 2ND STOREY:392 ROOM,0.0,0.00,0.00,0.00,183.27,279.05,9.52,1,1,1,174.79,196.26,272.80,284.85,7.50,11.50,4.00,738.98,TARP,DOE-2,211.33,168.93,62.18,106.76,75,11,0,Yes
 Zone Information, 2ND STOREY:249 ROOM,0.0,0.00,0.00,0.00,193.00,281.34,9.50,1,1,1,191.97,194.04,280.31,282.37,7.50,11.50,4.00,13.01,TARP,DOE-2,4.04,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, 3RD STOREY:308 ROOM,0.0,0.00,0.00,0.00,146.97,296.53,13.65,1,1,1,146.52,147.43,295.23,297.84,11.50,15.80,4.30,4.80,TARP,DOE-2,1.56,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, 1ST STOREY:236 ROOM,0.0,0.00,0.00,0.00,146.81,291.05,5.50,1,1,1,144.52,149.26,290.36,291.74,3.50,7.50,4.00,9.37,TARP,DOE-2,3.50,3.28,3.28,0.00,12,0,0,Yes
 Zone Information, 1ST STOREY:123 ROOM,0.0,0.00,0.00,0.00,147.90,289.70,5.56,1,1,1,144.62,150.95,287.73,291.09,3.50,7.50,4.00,53.23,TARP,DOE-2,16.39,34.82,34.82,0.00,13,0,0,Yes
 Zone Information, 1ST STOREY:44 ROOM,0.0,0.00,0.00,0.00,156.38,277.85,5.54,1,1,1,140.09,168.26,271.89,284.13,3.50,7.50,3.99,1004.21,TARP,DOE-2,287.27,216.78,121.15,95.63,44,4,0,Yes
 Zone Information, 3RD STOREY:310 ROOM,0.0,0.00,0.00,0.00,147.83,289.78,13.65,1,1,1,144.62,150.96,287.72,291.61,11.50,15.80,4.30,59.66,TARP,DOE-2,17.16,37.49,37.49,0.00,13,0,0,Yes
 Zone Information, 1ST STOREY:99 ROOM,0.0,0.00,0.00,0.00,187.82,295.18,5.54,1,1,1,184.90,190.20,292.74,298.07,3.50,7.50,4.00,76.28,TARP,DOE-2,22.77,27.62,27.62,0.00,12,0,0,Yes
 Zone Information, 3RD STORY_A:380 ROOM,0.0,0.00,0.00,0.00,151.47,257.80,11.65,1,1,1,135.09,166.95,250.00,263.99,9.50,13.80,10.70,1168.00,TARP,DOE-2,311.52,241.70,114.97,126.73,49,5,0,Yes
 Zone Information, LOWER 1ST STOREY:129 ROOM,0.0,0.00,0.00,0.00,149.73,254.95,2.75,1,1,1,148.08,151.38,253.61,256.29,0.00,5.50,5.50,35.18,TARP,DOE-2,7.49,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, LOWER 1ST STOREY:134 ROOM,0.0,0.00,0.00,0.00,140.93,259.64,2.75,1,1,1,138.63,143.16,257.38,261.93,0.00,5.50,5.50,84.80,TARP,DOE-2,17.57,23.00,23.00,0.00,11,0,0,Yes
 Zone Information, 2ND STOREY:223 ROOM,0.0,0.00,0.00,0.00,141.73,273.35,9.60,1,1,1,138.33,144.45,271.62,274.96,7.50,11.50,3.75,55.42,TARP,DOE-2,17.11,34.80,34.80,0.00,13,0,0,Yes
 Zone Information, 3RD STOREY:309 ROOM,0.0,0.00,0.00,0.00,145.46,295.73,13.65,1,1,1,143.55,147.12,291.18,299.75,11.50,15.80,4.30,73.58,TARP,DOE-2,20.49,49.91,49.91,0.00,15,0,0,Yes
 Zone Information, 2ND STOREY:169 ROOM,0.0,0.00,0.00,0.00,147.69,292.40,9.50,1,1,1,144.38,150.64,291.19,293.82,7.50,11.50,4.00,40.02,TARP,DOE-2,12.06,7.67,7.67,0.00,17,0,0,Yes
 Zone Information, 3RD STOREY:305 ROOM,0.0,0.00,0.00,0.00,146.81,291.05,13.65,1,1,1,144.52,149.25,290.36,291.73,11.50,15.80,4.30,9.95,TARP,DOE-2,3.47,4.00,4.00,0.00,14,0,0,Yes
 Zone Information, 2ND STOREY:234 ROOM,0.0,0.00,0.00,0.00,156.99,278.14,9.53,1,1,1,140.17,168.24,271.89,284.13,7.50,11.50,3.38,992.85,TARP,DOE-2,283.63,217.28,80.42,136.86,80,12,0,Yes
 Zone Information, 2ND STOREY:240 ROOM,0.0,0.00,0.00,0.00,146.78,291.00,9.50,1,1,1,144.52,149.25,290.27,291.74,7.50,11.50,4.00,10.85,TARP,DOE-2,3.93,3.68,3.68,0.00,16,0,0,Yes
 Zone Information, 2ND STOREY:252 ROOM,0.0,0.00,0.00,0.00,195.96,276.32,9.50,1,1,1,193.62,198.30,275.85,276.79,7.50,11.50,4.00,10.39,TARP,DOE-2,3.80,3.26,3.26,0.00,11,0,0,Yes
 Zone Information, 1ST STOREY:103 ROOM,0.0,0.00,0.00,0.00,190.73,299.42,5.57,1,1,1,189.10,192.36,295.54,303.34,3.50,7.50,4.00,56.09,TARP,DOE-2,17.90,49.19,49.19,0.00,11,0,0,Yes
 Zone Information, LOWER 1ST STOREY:142 ROOM,0.0,0.00,0.00,0.00,142.83,255.96,2.82,1,1,1,133.07,154.81,252.70,258.75,0.00,5.50,5.50,286.36,TARP,DOE-2,58.90,22.97,2.43,20.55,30,1,0,Yes
 Zone Information, LOWER 1ST STOREY:135 ROOM,0.0,0.00,0.00,0.00,135.56,259.12,2.93,1,1,1,132.71,139.00,256.86,261.56,0.00,5.50,2.09E-002,121.54,TARP,DOE-2,25.00,55.83,55.83,0.00,8,0,0,Yes
 Zone Information, 1ST STOREY:34 ROOM,0.0,0.00,0.00,0.00,140.63,279.77,5.14,1,1,1,138.07,144.35,275.07,283.40,3.50,7.50,4.00,108.54,TARP,DOE-2,31.63,45.47,28.73,16.74,14,1,0,Yes
 Zone Information, 3RD STOREY:410 ROOM,0.0,0.00,0.00,0.00,155.06,294.56,13.67,1,1,1,146.05,164.04,288.56,300.67,11.50,15.80,5.77,529.77,TARP,DOE-2,141.36,135.15,46.46,88.69,89,12,0,Yes
 Zone Information, 3RD STOREY:319 ROOM,0.0,0.00,0.00,0.00,198.41,297.27,13.65,1,1,1,195.98,200.73,296.60,297.98,11.50,15.80,13.61,11.76,TARP,DOE-2,3.97,3.98,3.98,0.00,12,0,0,Yes
 Zone Information, 3RD STOREY:347 ROOM,0.0,0.00,0.00,0.00,198.41,304.48,13.65,1,1,1,196.35,200.04,302.69,306.14,11.50,15.80,13.58,27.46,TARP,DOE-2,7.84,28.63,28.63,0.00,9,0,0,Yes
 Zone Information, 3RD STOREY:414 ROOM,0.0,0.00,0.00,0.00,154.97,286.71,13.73,1,1,1,152.68,156.74,283.77,289.22,11.50,15.80,13.50,58.49,TARP,DOE-2,16.46,46.68,32.37,14.31,45,5,0,Yes
 Zone Information, 2ND STOREY:417 ROOM,0.0,0.00,0.00,0.00,151.15,297.10,9.56,1,1,1,149.31,153.84,293.81,300.50,7.50,11.50,4.09,81.05,TARP,DOE-2,24.01,14.30,6.56,7.74,17,1,0,Yes
 Zone Information, 2ND STORY_A:370 ROOM,0.0,0.00,0.00,0.00,142.16,258.72,7.50,1,1,1,141.07,143.26,257.63,259.82,5.50,9.50,4.00,13.13,TARP,DOE-2,4.08,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, 3RD STOREY:298 ROOM,0.0,0.00,0.00,0.00,195.79,281.71,13.65,1,1,1,192.02,199.65,278.54,285.06,11.50,15.80,10.09,172.56,TARP,DOE-2,47.10,59.23,59.23,0.00,10,0,0,Yes
 Zone Information, 2ND STORY_A:376 ROOM,0.0,0.00,0.00,0.00,166.66,262.63,7.50,1,1,1,165.86,167.45,261.09,264.07,5.50,9.50,4.00,8.15,TARP,DOE-2,2.66,16.10,16.10,0.00,8,0,0,Yes
 Zone Information, 3RD STORY_A:381 ROOM,0.0,0.00,0.00,0.00,139.52,259.94,11.65,1,1,1,138.85,140.19,258.23,261.64,9.50,13.80,4.30,11.78,TARP,DOE-2,3.51,4.53,4.53,0.00,6,0,0,Yes
 Zone Information, 2ND STORY_A:365 ROOM,0.0,0.00,0.00,0.00,135.70,252.65,7.50,1,1,1,133.41,138.13,252.03,253.25,5.50,9.50,4.00,9.29,TARP,DOE-2,3.47,3.26,3.26,0.00,14,0,0,Yes
 Zone Information, 2ND STOREY:408 ROOM,0.0,0.00,0.00,0.00,183.10,288.63,9.58,1,1,1,181.19,185.00,284.53,292.68,7.50,11.50,4.00,85.74,TARP,DOE-2,25.48,63.03,41.12,21.91,30,6,0,Yes
 Zone Information, 2ND STOREY:342 ROOM,0.0,0.00,0.00,0.00,154.95,286.75,9.58,1,1,1,152.68,156.74,283.77,289.22,7.50,11.50,4.00,54.92,TARP,DOE-2,16.60,43.50,29.19,14.31,34,5,0,Yes
 Zone Information, 2ND STOREY:168 ROOM,0.0,0.00,0.00,0.00,146.99,296.56,9.50,1,1,1,143.53,150.29,293.09,300.07,7.50,11.50,4.00,124.81,TARP,DOE-2,36.42,49.83,49.83,0.00,24,0,0,Yes
 Zone Information, 2ND STOREY:176 ROOM,0.0,0.00,0.00,0.00,193.24,303.68,9.50,1,1,1,192.47,194.01,301.95,305.42,7.50,11.50,4.00,11.02,TARP,DOE-2,3.86,4.60,4.60,0.00,6,0,0,Yes
 Zone Information, 2ND STOREY:209 ROOM,0.0,0.00,0.00,0.00,144.77,281.82,9.50,1,1,1,144.22,145.34,280.14,283.52,7.50,11.50,4.00,10.78,TARP,DOE-2,3.45,4.12,4.12,0.00,8,0,0,Yes
 Zone Information, 2ND STOREY:242 ROOM,0.0,0.00,0.00,0.00,198.34,297.29,9.50,1,1,1,195.98,200.71,296.60,297.98,7.50,11.50,4.00,10.10,TARP,DOE-2,3.83,3.28,3.28,0.00,7,0,0,Yes
 Zone Information, 3RD STOREY:300 ROOM,0.0,0.00,0.00,0.00,195.60,274.86,13.74,1,1,1,192.26,199.81,273.15,276.36,11.50,15.80,11.80,70.93,TARP,DOE-2,20.36,43.06,43.06,0.00,14,0,0,Yes
 Zone Information, 1ST STOREY:122 ROOM,0.0,0.00,0.00,0.00,172.19,298.23,5.54,1,1,1,157.99,189.33,290.47,304.83,3.50,7.50,2.19,779.73,TARP,DOE-2,224.05,161.79,74.20,87.59,73,2,0,Yes
 Zone Information, 3RD STORY_A:382 ROOM,0.0,0.00,0.00,0.00,166.74,263.12,11.65,1,1,1,166.13,167.30,262.14,264.06,9.50,13.80,4.30,4.67,TARP,DOE-2,1.48,11.79,11.79,0.00,7,0,0,Yes
 Zone Information, 2ND STORY_A:385 ROOM,0.0,0.00,0.00,0.00,163.80,261.55,7.57,1,1,1,160.13,166.75,258.70,263.99,5.50,9.50,4.02,77.20,TARP,DOE-2,23.02,46.66,31.90,14.76,21,3,0,Yes
 Zone Information, 1ST STOREY:113 ROOM,0.0,0.00,0.00,0.00,145.23,297.85,5.50,1,1,1,143.54,147.00,296.14,299.46,3.50,7.50,4.00,24.82,TARP,DOE-2,7.59,14.27,14.27,0.00,12,0,0,Yes
 Zone Information, 1ST STOREY:125 ROOM,0.0,0.00,0.00,0.00,148.28,298.24,5.50,1,1,1,146.60,149.84,296.39,300.01,3.50,7.50,4.00,31.58,TARP,DOE-2,9.46,11.46,11.46,0.00,8,0,0,Yes
 Zone Information, 3RD STOREY:411 ROOM,0.0,0.00,0.00,0.00,158.69,278.32,13.74,1,1,1,144.14,168.24,271.89,284.12,11.50,15.80,4.31,1133.22,TARP,DOE-2,268.40,217.74,112.22,105.52,79,11,0,Yes
 Zone Information, 3RD STOREY:293 ROOM,0.0,0.00,0.00,0.00,196.76,276.31,13.65,1,1,1,193.64,199.73,275.84,276.83,11.50,15.80,11.02,15.18,TARP,DOE-2,5.11,3.94,3.94,0.00,10,0,0,Yes
 Zone Information, 3RD STORY_A:387 ROOM,0.0,0.00,0.00,0.00,158.43,262.03,11.65,1,1,1,156.68,160.34,260.70,263.34,9.50,13.80,11.53,27.14,TARP,DOE-2,8.11,12.28,12.28,0.00,13,0,0,Yes
 Zone Information, 3RD STOREY:284 ROOM,0.0,0.00,0.00,0.00,139.87,274.69,13.65,1,1,1,136.91,143.01,274.13,275.22,11.50,15.80,11.09,15.18,TARP,DOE-2,5.11,3.94,3.94,0.00,12,0,0,Yes
 Zone Information, 3RD STOREY:316 ROOM,0.0,0.00,0.00,0.00,193.25,303.68,13.65,1,1,1,192.47,194.03,301.95,305.42,11.50,15.80,13.51,12.02,TARP,DOE-2,3.91,5.01,5.01,0.00,7,0,0,Yes
 Zone Information, 2ND STOREY:181 ROOM,0.0,0.00,0.00,0.00,197.38,299.99,9.50,1,1,1,196.73,198.02,299.45,300.52,7.50,11.50,4.00,3.23,TARP,DOE-2,1.11,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, LOWER 1ST STOREY:144 ROOM,0.0,0.00,0.00,0.00,151.71,260.60,2.75,1,1,1,148.80,154.62,258.27,262.93,0.00,5.50,5.50,111.72,TARP,DOE-2,23.01,30.12,30.12,0.00,7,0,0,Yes
 Zone Information, 1ST STOREY:348 ROOM,0.0,0.00,0.00,0.00,154.85,294.23,4.90,1,1,1,146.24,164.08,288.55,300.67,3.50,7.50,4.00,463.13,TARP,DOE-2,133.49,115.69,83.42,32.26,64,3,0,Yes
 Zone Information, 3RD STORY_A:378 ROOM,0.0,0.00,0.00,0.00,136.88,251.30,11.74,1,1,1,133.51,139.68,249.38,253.06,9.50,13.80,4.30,56.82,TARP,DOE-2,16.41,36.69,36.69,0.00,12,0,0,Yes
 Zone Information, 2ND STOREY:245 ROOM,0.0,0.00,0.00,0.00,197.15,302.27,9.50,1,1,1,193.61,200.38,299.15,306.14,7.50,11.50,4.00,125.23,TARP,DOE-2,37.07,49.44,49.44,0.00,14,0,0,Yes
 Zone Information, 2ND STOREY:251 ROOM,0.0,0.00,0.00,0.00,195.73,281.41,9.50,1,1,1,191.90,198.18,276.74,285.02,7.50,11.50,4.00,104.95,TARP,DOE-2,30.85,57.52,57.52,0.00,14,0,0,Yes
 Zone Information, 3RD STOREY:283 ROOM,0.0,0.00,0.00,0.00,140.47,280.23,13.65,1,1,1,136.68,144.22,276.97,283.48,11.50,15.80,11.64,170.32,TARP,DOE-2,46.51,58.82,58.82,0.00,13,0,0,Yes
 Zone Information, 3RD STOREY:405 ROOM,0.0,0.00,0.00,0.00,155.29,270.77,13.65,1,1,1,153.35,157.05,268.92,272.24,11.50,15.80,4.30,38.03,TARP,DOE-2,10.66,27.33,18.83,8.50,31,11,0,Yes
 Zone Information, 3RD STORY_A:377 ROOM,0.0,0.00,0.00,0.00,135.48,257.50,11.65,1,1,1,132.71,139.25,252.84,261.55,9.50,13.80,11.53,129.09,TARP,DOE-2,35.22,61.80,61.80,0.00,12,0,0,Yes
 Zone Information, 2ND STOREY:241 ROOM,0.0,0.00,0.00,0.00,140.56,274.76,9.50,1,1,1,138.30,142.99,274.27,275.22,7.50,11.50,4.00,9.27,TARP,DOE-2,3.47,3.28,3.28,0.00,14,0,0,Yes
 Zone Information, 2ND STOREY:167 ROOM,0.0,0.00,0.00,0.00,148.10,289.81,9.60,1,1,1,144.63,150.96,287.73,291.61,7.50,11.50,4.00,53.95,TARP,DOE-2,16.71,34.47,34.47,0.00,15,0,0,Yes
 Zone Information, 2ND STOREY:211 ROOM,0.0,0.00,0.00,0.00,143.31,279.93,9.50,1,1,1,142.28,144.35,278.90,280.96,7.50,11.50,4.00,13.00,TARP,DOE-2,4.04,0.00,0.00,0.00,9,0,0,Yes
 Zone Information, 2ND STOREY:253 ROOM,0.0,0.00,0.00,0.00,194.93,274.87,9.60,1,1,1,192.24,198.38,273.15,276.37,7.50,11.50,4.00,54.21,TARP,DOE-2,16.79,34.82,34.82,0.00,13,0,0,Yes
 Zone Information, 1ST STOREY:40 ROOM,0.0,0.00,0.00,0.00,141.59,273.42,5.50,1,1,1,138.33,144.45,271.62,275.24,3.50,7.50,3.83,56.54,TARP,DOE-2,17.49,34.81,34.81,0.00,14,0,0,Yes
 Zone Information, 3RD STOREY:288 ROOM,0.0,0.00,0.00,0.00,140.92,273.26,13.65,1,1,1,136.94,144.48,271.58,274.96,11.50,15.80,4.33,71.10,TARP,DOE-2,20.41,43.11,43.11,0.00,13,0,0,Yes
 Zone Information, 2ND STOREY:195 ROOM,0.0,0.00,0.00,0.00,197.62,295.72,9.50,1,1,1,194.64,201.03,293.80,297.16,7.50,11.50,4.00,53.81,TARP,DOE-2,16.78,34.82,34.82,0.00,10,0,0,Yes
 Zone Information, LOWER 1ST STOREY:130 ROOM,0.0,0.00,0.00,0.00,158.52,261.95,2.75,1,1,1,156.69,160.44,260.70,263.35,0.00,5.50,5.50,35.92,TARP,DOE-2,8.23,26.52,26.52,0.00,11,0,0,Yes
 Zone Information, 1ST STOREY:98 ROOM,0.0,0.00,0.00,0.00,187.96,299.45,5.50,1,1,1,186.21,189.71,297.70,301.20,3.50,7.50,4.00,33.10,TARP,DOE-2,9.90,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, 1ST STOREY:100 ROOM,0.0,0.00,0.00,0.00,180.11,294.39,5.60,1,1,1,173.59,185.48,291.37,297.49,3.50,7.50,4.00,188.58,TARP,DOE-2,54.51,45.57,45.57,0.00,8,0,0,Yes
 Zone Information, 2ND STORY_A:366 ROOM,0.0,0.00,0.00,0.00,136.67,254.45,7.50,1,1,1,133.24,139.48,252.85,256.59,5.50,9.50,4.00,65.77,TARP,DOE-2,19.40,12.99,12.99,0.00,13,0,0,Yes
 Zone Information, 2ND STOREY:224 ROOM,0.0,0.00,0.00,0.00,140.54,279.89,9.50,1,1,1,138.12,144.29,275.09,283.42,7.50,11.50,4.00,87.48,TARP,DOE-2,25.95,35.50,35.50,0.00,19,0,0,Yes
 Zone Information, 3RD STOREY:426 ROOM,0.0,0.00,0.00,0.00,196.38,301.21,13.65,1,1,1,193.63,199.03,296.95,305.75,11.50,15.80,6.60,118.97,TARP,DOE-2,32.69,11.81,11.81,0.00,18,0,0,Yes
 Zone Information, LOWER 1ST STOREY:356 ROOM,0.0,0.00,0.00,0.00,156.50,254.05,2.75,1,1,1,151.17,161.24,251.01,257.12,0.00,5.50,5.40E-002,246.38,TARP,DOE-2,50.86,81.92,57.94,23.99,12,1,0,Yes
 Zone Information, 2ND STOREY:225 ROOM,0.0,0.00,0.00,0.00,138.68,282.46,9.50,1,1,1,138.07,139.30,281.58,283.35,7.50,11.50,4.00,6.30,TARP,DOE-2,2.05,11.67,11.67,0.00,6,0,0,Yes
 Zone Information, LOWER 1ST STOREY:139 ROOM,0.0,0.00,0.00,0.00,136.44,251.20,2.75,1,1,1,133.44,139.76,249.28,252.80,0.00,5.50,5.24,86.82,TARP,DOE-2,17.19,52.13,52.13,0.00,12,0,0,Yes
 Zone Information, 1ST STOREY:102 ROOM,0.0,0.00,0.00,0.00,144.38,296.60,5.50,1,1,1,143.80,144.96,296.00,297.22,3.50,7.50,4.00,3.33,TARP,DOE-2,1.14,4.42,4.42,0.00,8,0,0,Yes
 Zone Information, 1ST STOREY:33 ROOM,0.0,0.00,0.00,0.00,142.69,282.94,5.50,1,1,1,141.14,144.25,282.40,283.49,3.50,7.50,4.00,9.62,TARP,DOE-2,3.09,12.32,12.32,0.00,6,0,0,Yes
 Zone Information, 3RD STORY_A:379 ROOM,0.0,0.00,0.00,0.00,135.72,252.59,11.65,1,1,1,133.43,138.16,251.92,253.25,9.50,13.80,4.30,11.83,TARP,DOE-2,3.97,3.96,3.96,0.00,12,0,0,Yes
 Zone Information, 2ND STORY_A:368 ROOM,0.0,0.00,0.00,0.00,140.38,259.33,7.50,1,1,1,138.83,142.08,256.61,261.85,5.50,9.50,4.00,40.79,TARP,DOE-2,12.43,12.28,12.28,0.00,13,0,0,Yes
 Zone Information, 2ND STORY_A:369 ROOM,0.0,0.00,0.00,0.00,143.73,259.68,7.50,1,1,1,141.89,145.38,256.96,262.11,5.50,9.50,4.00,40.78,TARP,DOE-2,12.43,12.28,12.28,0.00,12,0,0,Yes
 Zone Information, 3RD STOREY:294 ROOM,0.0,0.00,0.00,0.00,191.48,283.09,13.65,1,1,1,190.84,192.12,281.33,284.85,11.50,15.80,5.07,12.63,TARP,DOE-2,4.10,5.06,5.06,0.00,8,0,0,Yes
 Zone Information, 3RD STORY_A:412 ROOM,0.0,0.00,0.00,0.00,155.94,264.36,11.65,1,1,1,154.41,157.28,262.95,265.76,9.50,13.80,4.32,24.20,TARP,DOE-2,6.77,22.22,14.62,7.60,18,4,0,Yes
 Zone Information, LOWER 1ST STOREY:235 ROOM,0.0,0.00,0.00,0.00,137.09,252.63,2.75,1,1,1,134.66,139.53,252.09,253.22,0.00,5.50,5.50,13.81,TARP,DOE-2,3.54,0.00,0.00,0.00,11,0,0,Yes
 Zone Information, 3RD STOREY:285 ROOM,0.0,0.00,0.00,0.00,140.93,275.95,13.65,1,1,1,136.86,144.39,274.92,277.18,11.50,15.80,11.63,51.98,TARP,DOE-2,14.57,8.26,8.26,0.00,15,0,0,Yes
 Zone Information, 2ND STOREY:173 ROOM,0.0,0.00,0.00,0.00,157.13,294.43,9.52,1,1,1,150.41,164.03,288.56,300.66,7.50,11.50,4.00,313.21,TARP,DOE-2,90.02,100.49,43.56,56.93,81,12,0,Yes
 Zone Information, 3RD STOREY:302 ROOM,0.0,0.00,0.00,0.00,182.24,278.92,13.64,1,1,1,174.78,192.35,272.79,284.82,11.50,15.80,4.31,721.88,TARP,DOE-2,192.57,177.20,69.27,107.93,74,11,0,Yes
 Zone Information, 2ND STOREY:203 ROOM,0.0,0.00,0.00,0.00,188.64,303.05,9.50,1,1,1,184.08,192.87,300.93,305.28,7.50,11.50,4.00,96.00,TARP,DOE-2,28.36,33.81,14.78,19.03,11,1,0,Yes
 Zone Information, 3RD STOREY:301 ROOM,0.0,0.00,0.00,0.00,195.59,277.52,13.65,1,1,1,192.09,199.71,276.32,278.75,11.50,15.80,6.31,53.35,TARP,DOE-2,14.94,8.26,8.26,0.00,16,0,0,Yes
 Zone Information, 2ND STORY_A:375 ROOM,0.0,0.00,0.00,0.00,161.66,259.94,7.64,1,1,1,160.28,163.15,258.47,261.32,5.50,9.50,4.00,22.99,TARP,DOE-2,6.97,10.58,10.58,0.00,15,0,0,Yes
 Zone Information, 1ST STOREY:421 ROOM,0.0,0.00,0.00,0.00,154.98,286.58,5.50,1,1,1,152.68,156.74,283.77,289.22,3.50,7.50,4.00,55.01,TARP,DOE-2,16.59,42.36,26.93,15.43,35,6,0,Yes
 Zone Information, LOWER 1ST STOREY:128 ROOM,0.0,0.00,0.00,0.00,148.43,253.12,2.75,1,1,1,145.75,151.64,250.48,256.02,0.00,5.50,0.17,104.25,TARP,DOE-2,21.65,29.91,29.91,0.00,10,0,0,Yes
 Zone Information, 2ND STORY_A:364 ROOM,0.0,0.00,0.00,0.00,136.93,251.35,7.60,1,1,1,133.48,139.75,249.38,253.08,5.50,9.50,4.00,55.69,TARP,DOE-2,17.18,34.90,34.90,0.00,17,0,0,Yes
 Zone Information, 1ST STOREY:237 ROOM,0.0,0.00,0.00,0.00,140.57,274.75,5.50,1,1,1,138.30,143.01,274.27,275.20,3.50,7.50,4.00,8.94,TARP,DOE-2,3.39,3.20,3.20,0.00,13,0,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, 2ND STORY_A:384 ROOM,8.00,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:359 ROOM,61.93,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:415 ROOM,204.45,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STORY_A:419 ROOM,10.29,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:197 ROOM,149.97,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:206 ROOM,2.68,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:354 ROOM,29.43,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:127 ROOM,34.60,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:371 ROOM,166.29,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:126 ROOM,1.48,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:318 ROOM,9.66,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:420 ROOM,10.74,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:194 ROOM,12.21,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:367 ROOM,30.50,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:291 ROOM,4.25,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:320 ROOM,16.70,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:143 ROOM,25.31,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:392 ROOM,211.33,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:249 ROOM,4.04,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:308 ROOM,1.56,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:236 ROOM,3.50,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:123 ROOM,16.39,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:44 ROOM,287.27,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:310 ROOM,17.16,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:99 ROOM,22.77,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STORY_A:380 ROOM,311.52,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:129 ROOM,7.49,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:134 ROOM,17.57,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:223 ROOM,17.11,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:309 ROOM,20.49,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:169 ROOM,12.06,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:305 ROOM,3.47,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:234 ROOM,283.63,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:240 ROOM,3.93,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:252 ROOM,3.80,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:103 ROOM,17.90,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:142 ROOM,58.90,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:135 ROOM,25.00,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:34 ROOM,31.63,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:410 ROOM,141.36,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:319 ROOM,3.97,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:347 ROOM,7.84,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:414 ROOM,16.46,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:417 ROOM,24.01,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:370 ROOM,4.08,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:298 ROOM,47.10,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:376 ROOM,2.66,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STORY_A:381 ROOM,3.51,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:365 ROOM,3.47,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:408 ROOM,25.48,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:342 ROOM,16.60,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:168 ROOM,36.42,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:176 ROOM,3.86,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:209 ROOM,3.45,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:242 ROOM,3.83,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:300 ROOM,20.36,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:122 ROOM,224.05,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STORY_A:382 ROOM,1.48,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:385 ROOM,23.02,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:113 ROOM,7.59,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:125 ROOM,9.46,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:411 ROOM,268.40,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:293 ROOM,5.11,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STORY_A:387 ROOM,8.11,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:284 ROOM,5.11,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:316 ROOM,3.91,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:181 ROOM,1.11,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:144 ROOM,23.01,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:348 ROOM,133.49,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STORY_A:378 ROOM,16.41,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:245 ROOM,37.07,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:251 ROOM,30.85,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:283 ROOM,46.51,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:405 ROOM,10.66,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STORY_A:377 ROOM,35.22,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:241 ROOM,3.47,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:167 ROOM,16.71,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:211 ROOM,4.04,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:253 ROOM,16.79,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:40 ROOM,17.49,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:288 ROOM,20.41,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:195 ROOM,16.78,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:130 ROOM,8.23,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:98 ROOM,9.90,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:100 ROOM,54.51,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:366 ROOM,19.40,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:224 ROOM,25.95,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:426 ROOM,32.69,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:356 ROOM,50.86,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:225 ROOM,2.05,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:139 ROOM,17.19,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:102 ROOM,1.14,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:33 ROOM,3.09,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STORY_A:379 ROOM,3.97,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:368 ROOM,12.43,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:369 ROOM,12.43,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:294 ROOM,4.10,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STORY_A:412 ROOM,6.77,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:235 ROOM,3.54,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:285 ROOM,14.57,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:173 ROOM,90.02,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:302 ROOM,192.57,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STOREY:203 ROOM,28.36,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 3RD STOREY:301 ROOM,14.94,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:375 ROOM,6.97,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:421 ROOM,16.59,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, LOWER 1ST STOREY:128 ROOM,21.65,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 2ND STORY_A:364 ROOM,17.18,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
 Zone Internal Gains, 1ST STOREY:237 ROOM,3.39,0.0,N/A,0.000,3.566,5.390,0.000,0.000,0.000,0.000,8.956,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains, 2ND STORY_A:384 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:384 ROOM,8.00,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:359 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:359 ROOM,61.93,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:415 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:415 ROOM,204.45,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STORY_A:419 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STORY_A:419 ROOM,10.29,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:197 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:197 ROOM,149.97,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:206 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:206 ROOM,2.68,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:354 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:354 ROOM,29.43,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:127 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:127 ROOM,34.60,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:371 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:371 ROOM,166.29,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:126 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:126 ROOM,1.48,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:318 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:318 ROOM,9.66,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:420 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:420 ROOM,10.74,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:194 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:194 ROOM,12.21,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:367 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:367 ROOM,30.50,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:291 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:291 ROOM,4.25,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:320 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:320 ROOM,16.70,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:143 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:143 ROOM,25.31,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:392 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:392 ROOM,211.33,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:249 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:249 ROOM,4.04,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:308 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:308 ROOM,1.56,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:236 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:236 ROOM,3.50,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:123 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:123 ROOM,16.39,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:44 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:44 ROOM,287.27,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:310 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:310 ROOM,17.16,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:99 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:99 ROOM,22.77,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STORY_A:380 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STORY_A:380 ROOM,311.52,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:129 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:129 ROOM,7.49,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:134 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:134 ROOM,17.57,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:223 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:223 ROOM,17.11,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:309 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:309 ROOM,20.49,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:169 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:169 ROOM,12.06,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:305 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:305 ROOM,3.47,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:234 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:234 ROOM,283.63,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:240 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:240 ROOM,3.93,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:252 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:252 ROOM,3.80,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:103 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:103 ROOM,17.90,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:142 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:142 ROOM,58.90,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:135 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:135 ROOM,25.00,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:34 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:34 ROOM,31.63,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:410 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:410 ROOM,141.36,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:319 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:319 ROOM,3.97,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:347 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:347 ROOM,7.84,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:414 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:414 ROOM,16.46,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:417 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:417 ROOM,24.01,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:370 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:370 ROOM,4.08,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:298 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:298 ROOM,47.10,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:376 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:376 ROOM,2.66,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STORY_A:381 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STORY_A:381 ROOM,3.51,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:365 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:365 ROOM,3.47,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:408 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:408 ROOM,25.48,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:342 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:342 ROOM,16.60,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:168 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:168 ROOM,36.42,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:176 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:176 ROOM,3.86,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:209 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:209 ROOM,3.45,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:242 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:242 ROOM,3.83,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:300 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:300 ROOM,20.36,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:122 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:122 ROOM,224.05,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STORY_A:382 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STORY_A:382 ROOM,1.48,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:385 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:385 ROOM,23.02,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:113 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:113 ROOM,7.59,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:125 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:125 ROOM,9.46,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:411 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:411 ROOM,268.40,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:293 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:293 ROOM,5.11,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STORY_A:387 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STORY_A:387 ROOM,8.11,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:284 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:284 ROOM,5.11,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:316 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:316 ROOM,3.91,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:181 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:181 ROOM,1.11,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:144 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:144 ROOM,23.01,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:348 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:348 ROOM,133.49,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STORY_A:378 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STORY_A:378 ROOM,16.41,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:245 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:245 ROOM,37.07,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:251 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:251 ROOM,30.85,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:283 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:283 ROOM,46.51,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:405 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:405 ROOM,10.66,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STORY_A:377 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STORY_A:377 ROOM,35.22,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:241 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:241 ROOM,3.47,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:167 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:167 ROOM,16.71,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:211 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:211 ROOM,4.04,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:253 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:253 ROOM,16.79,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:40 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:40 ROOM,17.49,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:288 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:288 ROOM,20.41,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:195 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:195 ROOM,16.78,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:130 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:130 ROOM,8.23,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:98 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:98 ROOM,9.90,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:100 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:100 ROOM,54.51,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:366 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:366 ROOM,19.40,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:224 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:224 ROOM,25.95,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:426 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:426 ROOM,32.69,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:356 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:356 ROOM,50.86,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:225 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:225 ROOM,2.05,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:139 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:139 ROOM,17.19,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:102 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:102 ROOM,1.14,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:33 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:33 ROOM,3.09,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STORY_A:379 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STORY_A:379 ROOM,3.97,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:368 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:368 ROOM,12.43,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:369 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:369 ROOM,12.43,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:294 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:294 ROOM,4.10,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STORY_A:412 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STORY_A:412 ROOM,6.77,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:235 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:235 ROOM,3.54,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:285 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:285 ROOM,14.57,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:173 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:173 ROOM,90.02,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:302 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:302 ROOM,192.57,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STOREY:203 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STOREY:203 ROOM,28.36,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 3RD STOREY:301 ROOM PEOPLE,BUILDING_OCC_SCH,3RD STOREY:301 ROOM,14.94,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:375 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:375 ROOM,6.97,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:421 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:421 ROOM,16.59,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, LOWER 1ST STOREY:128 ROOM PEOPLE,BUILDING_OCC_SCH,LOWER 1ST STOREY:128 ROOM,21.65,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 2ND STORY_A:364 ROOM PEOPLE,BUILDING_OCC_SCH,2ND STORY_A:364 ROOM,17.18,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, 1ST STOREY:237 ROOM PEOPLE,BUILDING_OCC_SCH,1ST STOREY:237 ROOM,3.39,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains, 2ND STORY_A:384 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:384 ROOM,8.00,0.0,28.531,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,4.443,24.708
 Lights Internal Gains, 2ND STORY_A:359 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:359 ROOM,61.93,0.0,220.852,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,34.392,191.254
 Lights Internal Gains, 3RD STOREY:415 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:415 ROOM,204.45,0.0,729.075,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,113.533,631.366
 Lights Internal Gains, 3RD STORY_A:419 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STORY_A:419 ROOM,10.29,0.0,36.686,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,5.713,31.770
 Lights Internal Gains, 2ND STOREY:197 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:197 ROOM,149.97,0.0,534.787,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,83.278,463.117
 Lights Internal Gains, 2ND STOREY:206 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:206 ROOM,2.68,0.0,9.540,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.486,8.261
 Lights Internal Gains, LOWER 1ST STOREY:354 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:354 ROOM,29.43,0.0,104.959,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,16.344,90.893
 Lights Internal Gains, LOWER 1ST STOREY:127 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:127 ROOM,34.60,0.0,123.382,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,19.213,106.846
 Lights Internal Gains, 2ND STORY_A:371 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:371 ROOM,166.29,0.0,592.997,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,92.343,513.526
 Lights Internal Gains, 1ST STOREY:126 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:126 ROOM,1.48,0.0,5.273,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,0.821,4.567
 Lights Internal Gains, 3RD STOREY:318 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:318 ROOM,9.66,0.0,34.452,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,5.365,29.835
 Lights Internal Gains, 1ST STOREY:420 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:420 ROOM,10.74,0.0,38.282,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,5.961,33.152
 Lights Internal Gains, 2ND STOREY:194 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:194 ROOM,12.21,0.0,43.531,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,6.779,37.697
 Lights Internal Gains, 2ND STORY_A:367 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:367 ROOM,30.50,0.0,108.772,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,16.938,94.195
 Lights Internal Gains, 3RD STOREY:291 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:291 ROOM,4.25,0.0,15.146,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.359,13.116
 Lights Internal Gains, 3RD STOREY:320 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:320 ROOM,16.70,0.0,59.538,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.271,51.559
 Lights Internal Gains, LOWER 1ST STOREY:143 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:143 ROOM,25.31,0.0,90.265,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,14.056,78.168
 Lights Internal Gains, 2ND STOREY:392 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:392 ROOM,211.33,0.0,753.611,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,117.354,652.614
 Lights Internal Gains, 2ND STOREY:249 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:249 ROOM,4.04,0.0,14.407,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.244,12.476
 Lights Internal Gains, 3RD STOREY:308 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:308 ROOM,1.56,0.0,5.571,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,0.868,4.824
 Lights Internal Gains, 1ST STOREY:236 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:236 ROOM,3.50,0.0,12.492,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.945,10.818
 Lights Internal Gains, 1ST STOREY:123 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:123 ROOM,16.39,0.0,58.444,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.101,50.611
 Lights Internal Gains, 1ST STOREY:44 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:44 ROOM,287.27,0.0,1024.403,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,159.522,887.116
 Lights Internal Gains, 3RD STOREY:310 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:310 ROOM,17.16,0.0,61.197,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.530,52.996
 Lights Internal Gains, 1ST STOREY:99 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:99 ROOM,22.77,0.0,81.202,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,12.645,70.320
 Lights Internal Gains, 3RD STORY_A:380 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STORY_A:380 ROOM,311.52,0.0,1110.876,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,172.988,962.000
 Lights Internal Gains, LOWER 1ST STOREY:129 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:129 ROOM,7.49,0.0,26.700,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,4.158,23.122
 Lights Internal Gains, LOWER 1ST STOREY:134 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:134 ROOM,17.57,0.0,62.657,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.757,54.260
 Lights Internal Gains, 2ND STOREY:223 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:223 ROOM,17.11,0.0,61.004,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.500,52.828
 Lights Internal Gains, 3RD STOREY:309 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:309 ROOM,20.49,0.0,73.057,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,11.377,63.266
 Lights Internal Gains, 2ND STOREY:169 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:169 ROOM,12.06,0.0,43.019,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,6.699,37.253
 Lights Internal Gains, 3RD STOREY:305 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:305 ROOM,3.47,0.0,12.381,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.928,10.722
 Lights Internal Gains, 2ND STOREY:234 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:234 ROOM,283.63,0.0,1011.424,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,157.501,875.876
 Lights Internal Gains, 2ND STOREY:240 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:240 ROOM,3.93,0.0,14.029,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.185,12.149
 Lights Internal Gains, 2ND STOREY:252 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:252 ROOM,3.80,0.0,13.558,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.111,11.741
 Lights Internal Gains, 1ST STOREY:103 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:103 ROOM,17.90,0.0,63.821,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.938,55.268
 Lights Internal Gains, LOWER 1ST STOREY:142 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:142 ROOM,58.90,0.0,210.037,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,32.707,181.888
 Lights Internal Gains, LOWER 1ST STOREY:135 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:135 ROOM,25.00,0.0,89.153,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,13.883,77.205
 Lights Internal Gains, 1ST STOREY:34 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:34 ROOM,31.63,0.0,112.776,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,17.562,97.662
 Lights Internal Gains, 3RD STOREY:410 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:410 ROOM,141.36,0.0,504.093,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,78.498,436.536
 Lights Internal Gains, 3RD STOREY:319 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:319 ROOM,3.97,0.0,14.163,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.205,12.265
 Lights Internal Gains, 3RD STOREY:347 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:347 ROOM,7.84,0.0,27.942,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,4.351,24.197
 Lights Internal Gains, 3RD STOREY:414 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:414 ROOM,16.46,0.0,58.707,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.142,50.840
 Lights Internal Gains, 2ND STOREY:417 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:417 ROOM,24.01,0.0,85.622,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,13.333,74.147
 Lights Internal Gains, 2ND STORY_A:370 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:370 ROOM,4.08,0.0,14.543,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.265,12.594
 Lights Internal Gains, 3RD STOREY:298 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:298 ROOM,47.10,0.0,167.972,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,26.157,145.461
 Lights Internal Gains, 2ND STORY_A:376 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:376 ROOM,2.66,0.0,9.481,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.476,8.211
 Lights Internal Gains, 3RD STORY_A:381 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STORY_A:381 ROOM,3.51,0.0,12.512,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.948,10.835
 Lights Internal Gains, 2ND STORY_A:365 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:365 ROOM,3.47,0.0,12.387,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.929,10.727
 Lights Internal Gains, 2ND STOREY:408 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:408 ROOM,25.48,0.0,90.848,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,14.147,78.673
 Lights Internal Gains, 2ND STOREY:342 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:342 ROOM,16.60,0.0,59.186,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.217,51.254
 Lights Internal Gains, 2ND STOREY:168 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:168 ROOM,36.42,0.0,129.858,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,20.222,112.455
 Lights Internal Gains, 2ND STOREY:176 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:176 ROOM,3.86,0.0,13.750,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.141,11.908
 Lights Internal Gains, 2ND STOREY:209 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:209 ROOM,3.45,0.0,12.305,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.916,10.656
 Lights Internal Gains, 2ND STOREY:242 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:242 ROOM,3.83,0.0,13.653,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.126,11.823
 Lights Internal Gains, 3RD STOREY:300 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:300 ROOM,20.36,0.0,72.612,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,11.307,62.880
 Lights Internal Gains, 1ST STOREY:122 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:122 ROOM,224.05,0.0,798.952,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,124.415,691.879
 Lights Internal Gains, 3RD STORY_A:382 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STORY_A:382 ROOM,1.48,0.0,5.267,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,0.820,4.561
 Lights Internal Gains, 2ND STORY_A:385 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:385 ROOM,23.02,0.0,82.079,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,12.781,71.079
 Lights Internal Gains, 1ST STOREY:113 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:113 ROOM,7.59,0.0,27.069,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,4.215,23.441
 Lights Internal Gains, 1ST STOREY:125 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:125 ROOM,9.46,0.0,33.749,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,5.255,29.226
 Lights Internal Gains, 3RD STOREY:411 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:411 ROOM,268.40,0.0,957.117,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,149.044,828.847
 Lights Internal Gains, 3RD STOREY:293 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:293 ROOM,5.11,0.0,18.212,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.836,15.771
 Lights Internal Gains, 3RD STORY_A:387 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STORY_A:387 ROOM,8.11,0.0,28.928,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,4.505,25.051
 Lights Internal Gains, 3RD STOREY:284 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:284 ROOM,5.11,0.0,18.207,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.835,15.767
 Lights Internal Gains, 3RD STOREY:316 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:316 ROOM,3.91,0.0,13.940,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.171,12.072
 Lights Internal Gains, 2ND STOREY:181 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:181 ROOM,1.11,0.0,3.954,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,0.616,3.424
 Lights Internal Gains, LOWER 1ST STOREY:144 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:144 ROOM,23.01,0.0,82.069,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,12.780,71.070
 Lights Internal Gains, 1ST STOREY:348 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:348 ROOM,133.49,0.0,476.034,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,74.129,412.238
 Lights Internal Gains, 3RD STORY_A:378 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STORY_A:378 ROOM,16.41,0.0,58.514,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.112,50.672
 Lights Internal Gains, 2ND STOREY:245 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:245 ROOM,37.07,0.0,132.185,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,20.584,114.470
 Lights Internal Gains, 2ND STOREY:251 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:251 ROOM,30.85,0.0,110.016,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,17.132,95.272
 Lights Internal Gains, 3RD STOREY:283 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:283 ROOM,46.51,0.0,165.841,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,25.825,143.616
 Lights Internal Gains, 3RD STOREY:405 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:405 ROOM,10.66,0.0,38.012,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,5.919,32.918
 Lights Internal Gains, 3RD STORY_A:377 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STORY_A:377 ROOM,35.22,0.0,125.600,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,19.559,108.768
 Lights Internal Gains, 2ND STOREY:241 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:241 ROOM,3.47,0.0,12.378,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.928,10.719
 Lights Internal Gains, 2ND STOREY:167 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:167 ROOM,16.71,0.0,59.573,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.277,51.589
 Lights Internal Gains, 2ND STOREY:211 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:211 ROOM,4.04,0.0,14.404,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.243,12.473
 Lights Internal Gains, 2ND STOREY:253 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:253 ROOM,16.79,0.0,59.857,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.321,51.835
 Lights Internal Gains, 1ST STOREY:40 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:40 ROOM,17.49,0.0,62.373,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.713,54.014
 Lights Internal Gains, 3RD STOREY:288 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:288 ROOM,20.41,0.0,72.781,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,11.334,63.027
 Lights Internal Gains, 2ND STOREY:195 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:195 ROOM,16.78,0.0,59.841,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.319,51.821
 Lights Internal Gains, LOWER 1ST STOREY:130 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:130 ROOM,8.23,0.0,29.349,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,4.570,25.415
 Lights Internal Gains, 1ST STOREY:98 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:98 ROOM,9.90,0.0,35.320,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,5.500,30.587
 Lights Internal Gains, 1ST STOREY:100 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:100 ROOM,54.51,0.0,194.370,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,30.268,168.321
 Lights Internal Gains, 2ND STORY_A:366 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:366 ROOM,19.40,0.0,69.182,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,10.773,59.910
 Lights Internal Gains, 2ND STOREY:224 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:224 ROOM,25.95,0.0,92.522,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,14.408,80.122
 Lights Internal Gains, 3RD STOREY:426 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:426 ROOM,32.69,0.0,116.587,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,18.155,100.963
 Lights Internal Gains, LOWER 1ST STOREY:356 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:356 ROOM,50.86,0.0,181.377,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,28.244,157.070
 Lights Internal Gains, 2ND STOREY:225 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:225 ROOM,2.05,0.0,7.309,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.138,6.329
 Lights Internal Gains, LOWER 1ST STOREY:139 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:139 ROOM,17.19,0.0,61.309,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.547,53.093
 Lights Internal Gains, 1ST STOREY:102 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:102 ROOM,1.14,0.0,4.058,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,0.632,3.514
 Lights Internal Gains, 1ST STOREY:33 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:33 ROOM,3.09,0.0,11.018,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.716,9.542
 Lights Internal Gains, 3RD STORY_A:379 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STORY_A:379 ROOM,3.97,0.0,14.171,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.207,12.272
 Lights Internal Gains, 2ND STORY_A:368 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:368 ROOM,12.43,0.0,44.314,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,6.901,38.375
 Lights Internal Gains, 2ND STORY_A:369 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:369 ROOM,12.43,0.0,44.318,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,6.901,38.378
 Lights Internal Gains, 3RD STOREY:294 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:294 ROOM,4.10,0.0,14.606,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,2.274,12.649
 Lights Internal Gains, 3RD STORY_A:412 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STORY_A:412 ROOM,6.77,0.0,24.139,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,3.759,20.904
 Lights Internal Gains, LOWER 1ST STOREY:235 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:235 ROOM,3.54,0.0,12.635,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.967,10.941
 Lights Internal Gains, 3RD STOREY:285 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:285 ROOM,14.57,0.0,51.940,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,8.088,44.979
 Lights Internal Gains, 2ND STOREY:173 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:173 ROOM,90.02,0.0,321.021,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,49.990,277.999
 Lights Internal Gains, 3RD STOREY:302 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:302 ROOM,192.57,0.0,686.692,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,106.933,594.664
 Lights Internal Gains, 2ND STOREY:203 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STOREY:203 ROOM,28.36,0.0,101.128,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,15.748,87.575
 Lights Internal Gains, 3RD STOREY:301 ROOM LIGHTS,BUILDING_LIGHT_SCH,3RD STOREY:301 ROOM,14.94,0.0,53.260,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,8.294,46.122
 Lights Internal Gains, 2ND STORY_A:375 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:375 ROOM,6.97,0.0,24.840,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,3.868,21.511
 Lights Internal Gains, 1ST STOREY:421 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:421 ROOM,16.59,0.0,59.177,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.215,51.246
 Lights Internal Gains, LOWER 1ST STOREY:128 ROOM LIGHTS,BUILDING_LIGHT_SCH,LOWER 1ST STOREY:128 ROOM,21.65,0.0,77.209,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,12.023,66.862
 Lights Internal Gains, 2ND STORY_A:364 ROOM LIGHTS,BUILDING_LIGHT_SCH,2ND STORY_A:364 ROOM,17.18,0.0,61.275,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,9.542,53.063
 Lights Internal Gains, 1ST STOREY:237 ROOM LIGHTS,BUILDING_LIGHT_SCH,1ST STOREY:237 ROOM,3.39,0.0,12.095,3.566,N/A,0.000,0.320,0.230,0.450,0.450,General,1.883,10.474
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains, 2ND STORY_A:384 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:384 ROOM,8.00,0.0,43.125,5.390,N/A,0.000,0.300,0.200,0.500,General,11.301,34.744
 ElectricEquipment Internal Gains, 2ND STORY_A:359 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:359 ROOM,61.93,0.0,333.818,5.390,N/A,0.000,0.300,0.200,0.500,General,87.475,268.938
 ElectricEquipment Internal Gains, 3RD STOREY:415 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:415 ROOM,204.45,0.0,1101.995,5.390,N/A,0.000,0.300,0.200,0.500,General,288.772,887.815
 ElectricEquipment Internal Gains, 3RD STORY_A:419 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STORY_A:419 ROOM,10.29,0.0,55.451,5.390,N/A,0.000,0.300,0.200,0.500,General,14.531,44.674
 ElectricEquipment Internal Gains, 2ND STOREY:197 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:197 ROOM,149.97,0.0,808.330,5.390,N/A,0.000,0.300,0.200,0.500,General,211.819,651.226
 ElectricEquipment Internal Gains, 2ND STOREY:206 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:206 ROOM,2.68,0.0,14.420,5.390,N/A,0.000,0.300,0.200,0.500,General,3.779,11.617
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:354 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:354 ROOM,29.43,0.0,158.645,5.390,N/A,0.000,0.300,0.200,0.500,General,41.572,127.811
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:127 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:127 ROOM,34.60,0.0,186.491,5.390,N/A,0.000,0.300,0.200,0.500,General,48.869,150.245
 ElectricEquipment Internal Gains, 2ND STORY_A:371 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:371 ROOM,166.29,0.0,896.314,5.390,N/A,0.000,0.300,0.200,0.500,General,234.875,722.110
 ElectricEquipment Internal Gains, 1ST STOREY:126 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:126 ROOM,1.48,0.0,7.971,5.390,N/A,0.000,0.300,0.200,0.500,General,2.089,6.422
 ElectricEquipment Internal Gains, 3RD STOREY:318 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:318 ROOM,9.66,0.0,52.074,5.390,N/A,0.000,0.300,0.200,0.500,General,13.646,41.953
 ElectricEquipment Internal Gains, 1ST STOREY:420 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:420 ROOM,10.74,0.0,57.863,5.390,N/A,0.000,0.300,0.200,0.500,General,15.163,46.617
 ElectricEquipment Internal Gains, 2ND STOREY:194 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:194 ROOM,12.21,0.0,65.797,5.390,N/A,0.000,0.300,0.200,0.500,General,17.242,53.009
 ElectricEquipment Internal Gains, 2ND STORY_A:367 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:367 ROOM,30.50,0.0,164.409,5.390,N/A,0.000,0.300,0.200,0.500,General,43.083,132.455
 ElectricEquipment Internal Gains, 3RD STOREY:291 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:291 ROOM,4.25,0.0,22.893,5.390,N/A,0.000,0.300,0.200,0.500,General,5.999,18.444
 ElectricEquipment Internal Gains, 3RD STOREY:320 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:320 ROOM,16.70,0.0,89.992,5.390,N/A,0.000,0.300,0.200,0.500,General,23.582,72.502
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:143 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:143 ROOM,25.31,0.0,136.435,5.390,N/A,0.000,0.300,0.200,0.500,General,35.752,109.918
 ElectricEquipment Internal Gains, 2ND STOREY:392 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:392 ROOM,211.33,0.0,1139.081,5.390,N/A,0.000,0.300,0.200,0.500,General,298.491,917.693
 ElectricEquipment Internal Gains, 2ND STOREY:249 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:249 ROOM,4.04,0.0,21.776,5.390,N/A,0.000,0.300,0.200,0.500,General,5.706,17.544
 ElectricEquipment Internal Gains, 3RD STOREY:308 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:308 ROOM,1.56,0.0,8.420,5.390,N/A,0.000,0.300,0.200,0.500,General,2.207,6.784
 ElectricEquipment Internal Gains, 1ST STOREY:236 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:236 ROOM,3.50,0.0,18.881,5.390,N/A,0.000,0.300,0.200,0.500,General,4.948,15.211
 ElectricEquipment Internal Gains, 1ST STOREY:123 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:123 ROOM,16.39,0.0,88.338,5.390,N/A,0.000,0.300,0.200,0.500,General,23.149,71.169
 ElectricEquipment Internal Gains, 1ST STOREY:44 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:44 ROOM,287.27,0.0,1548.383,5.390,N/A,0.000,0.300,0.200,0.500,General,405.746,1247.445
 ElectricEquipment Internal Gains, 3RD STOREY:310 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:310 ROOM,17.16,0.0,92.500,5.390,N/A,0.000,0.300,0.200,0.500,General,24.239,74.522
 ElectricEquipment Internal Gains, 1ST STOREY:99 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:99 ROOM,22.77,0.0,122.737,5.390,N/A,0.000,0.300,0.200,0.500,General,32.163,98.882
 ElectricEquipment Internal Gains, 3RD STORY_A:380 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STORY_A:380 ROOM,311.52,0.0,1679.086,5.390,N/A,0.000,0.300,0.200,0.500,General,439.996,1352.745
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:129 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:129 ROOM,7.49,0.0,40.357,5.390,N/A,0.000,0.300,0.200,0.500,General,10.575,32.513
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:134 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:134 ROOM,17.57,0.0,94.707,5.390,N/A,0.000,0.300,0.200,0.500,General,24.817,76.300
 ElectricEquipment Internal Gains, 2ND STOREY:223 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:223 ROOM,17.11,0.0,92.207,5.390,N/A,0.000,0.300,0.200,0.500,General,24.162,74.286
 ElectricEquipment Internal Gains, 3RD STOREY:309 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:309 ROOM,20.49,0.0,110.425,5.390,N/A,0.000,0.300,0.200,0.500,General,28.936,88.963
 ElectricEquipment Internal Gains, 2ND STOREY:169 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:169 ROOM,12.06,0.0,65.023,5.390,N/A,0.000,0.300,0.200,0.500,General,17.039,52.385
 ElectricEquipment Internal Gains, 3RD STOREY:305 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:305 ROOM,3.47,0.0,18.714,5.390,N/A,0.000,0.300,0.200,0.500,General,4.904,15.077
 ElectricEquipment Internal Gains, 2ND STOREY:234 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:234 ROOM,283.63,0.0,1528.764,5.390,N/A,0.000,0.300,0.200,0.500,General,400.605,1231.639
 ElectricEquipment Internal Gains, 2ND STOREY:240 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:240 ROOM,3.93,0.0,21.205,5.390,N/A,0.000,0.300,0.200,0.500,General,5.557,17.084
 ElectricEquipment Internal Gains, 2ND STOREY:252 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:252 ROOM,3.80,0.0,20.494,5.390,N/A,0.000,0.300,0.200,0.500,General,5.370,16.511
 ElectricEquipment Internal Gains, 1ST STOREY:103 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:103 ROOM,17.90,0.0,96.466,5.390,N/A,0.000,0.300,0.200,0.500,General,25.278,77.717
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:142 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:142 ROOM,58.90,0.0,317.470,5.390,N/A,0.000,0.300,0.200,0.500,General,83.191,255.768
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:135 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:135 ROOM,25.00,0.0,134.754,5.390,N/A,0.000,0.300,0.200,0.500,General,35.312,108.564
 ElectricEquipment Internal Gains, 1ST STOREY:34 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:34 ROOM,31.63,0.0,170.461,5.390,N/A,0.000,0.300,0.200,0.500,General,44.668,137.331
 ElectricEquipment Internal Gains, 3RD STOREY:410 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:410 ROOM,141.36,0.0,761.935,5.390,N/A,0.000,0.300,0.200,0.500,General,199.661,613.848
 ElectricEquipment Internal Gains, 3RD STOREY:319 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:319 ROOM,3.97,0.0,21.407,5.390,N/A,0.000,0.300,0.200,0.500,General,5.610,17.247
 ElectricEquipment Internal Gains, 3RD STOREY:347 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:347 ROOM,7.84,0.0,42.234,5.390,N/A,0.000,0.300,0.200,0.500,General,11.067,34.026
 ElectricEquipment Internal Gains, 3RD STOREY:414 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:414 ROOM,16.46,0.0,88.736,5.390,N/A,0.000,0.300,0.200,0.500,General,23.253,71.490
 ElectricEquipment Internal Gains, 2ND STOREY:417 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:417 ROOM,24.01,0.0,129.418,5.390,N/A,0.000,0.300,0.200,0.500,General,33.913,104.265
 ElectricEquipment Internal Gains, 2ND STORY_A:370 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:370 ROOM,4.08,0.0,21.982,5.390,N/A,0.000,0.300,0.200,0.500,General,5.760,17.709
 ElectricEquipment Internal Gains, 3RD STOREY:298 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:298 ROOM,47.10,0.0,253.889,5.390,N/A,0.000,0.300,0.200,0.500,General,66.530,204.544
 ElectricEquipment Internal Gains, 2ND STORY_A:376 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:376 ROOM,2.66,0.0,14.331,5.390,N/A,0.000,0.300,0.200,0.500,General,3.755,11.546
 ElectricEquipment Internal Gains, 3RD STORY_A:381 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STORY_A:381 ROOM,3.51,0.0,18.912,5.390,N/A,0.000,0.300,0.200,0.500,General,4.956,15.236
 ElectricEquipment Internal Gains, 2ND STORY_A:365 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:365 ROOM,3.47,0.0,18.723,5.390,N/A,0.000,0.300,0.200,0.500,General,4.906,15.084
 ElectricEquipment Internal Gains, 2ND STOREY:408 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:408 ROOM,25.48,0.0,137.317,5.390,N/A,0.000,0.300,0.200,0.500,General,35.983,110.629
 ElectricEquipment Internal Gains, 2ND STOREY:342 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:342 ROOM,16.60,0.0,89.460,5.390,N/A,0.000,0.300,0.200,0.500,General,23.443,72.073
 ElectricEquipment Internal Gains, 2ND STOREY:168 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:168 ROOM,36.42,0.0,196.281,5.390,N/A,0.000,0.300,0.200,0.500,General,51.434,158.132
 ElectricEquipment Internal Gains, 2ND STOREY:176 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:176 ROOM,3.86,0.0,20.784,5.390,N/A,0.000,0.300,0.200,0.500,General,5.446,16.744
 ElectricEquipment Internal Gains, 2ND STOREY:209 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:209 ROOM,3.45,0.0,18.599,5.390,N/A,0.000,0.300,0.200,0.500,General,4.874,14.984
 ElectricEquipment Internal Gains, 2ND STOREY:242 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:242 ROOM,3.83,0.0,20.636,5.390,N/A,0.000,0.300,0.200,0.500,General,5.408,16.626
 ElectricEquipment Internal Gains, 3RD STOREY:300 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:300 ROOM,20.36,0.0,109.752,5.390,N/A,0.000,0.300,0.200,0.500,General,28.760,88.421
 ElectricEquipment Internal Gains, 1ST STOREY:122 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:122 ROOM,224.05,0.0,1207.614,5.390,N/A,0.000,0.300,0.200,0.500,General,316.450,972.907
 ElectricEquipment Internal Gains, 3RD STORY_A:382 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STORY_A:382 ROOM,1.48,0.0,7.962,5.390,N/A,0.000,0.300,0.200,0.500,General,2.086,6.414
 ElectricEquipment Internal Gains, 2ND STORY_A:385 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:385 ROOM,23.02,0.0,124.062,5.390,N/A,0.000,0.300,0.200,0.500,General,32.510,99.950
 ElectricEquipment Internal Gains, 1ST STOREY:113 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:113 ROOM,7.59,0.0,40.914,5.390,N/A,0.000,0.300,0.200,0.500,General,10.721,32.962
 ElectricEquipment Internal Gains, 1ST STOREY:125 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:125 ROOM,9.46,0.0,51.011,5.390,N/A,0.000,0.300,0.200,0.500,General,13.367,41.097
 ElectricEquipment Internal Gains, 3RD STOREY:411 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:411 ROOM,268.40,0.0,1446.679,5.390,N/A,0.000,0.300,0.200,0.500,General,379.095,1165.508
 ElectricEquipment Internal Gains, 3RD STOREY:293 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:293 ROOM,5.11,0.0,27.528,5.390,N/A,0.000,0.300,0.200,0.500,General,7.214,22.178
 ElectricEquipment Internal Gains, 3RD STORY_A:387 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STORY_A:387 ROOM,8.11,0.0,43.725,5.390,N/A,0.000,0.300,0.200,0.500,General,11.458,35.227
 ElectricEquipment Internal Gains, 3RD STOREY:284 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:284 ROOM,5.11,0.0,27.519,5.390,N/A,0.000,0.300,0.200,0.500,General,7.211,22.171
 ElectricEquipment Internal Gains, 3RD STOREY:316 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:316 ROOM,3.91,0.0,21.071,5.390,N/A,0.000,0.300,0.200,0.500,General,5.521,16.975
 ElectricEquipment Internal Gains, 2ND STOREY:181 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:181 ROOM,1.11,0.0,5.977,5.390,N/A,0.000,0.300,0.200,0.500,General,1.566,4.815
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:144 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:144 ROOM,23.01,0.0,124.047,5.390,N/A,0.000,0.300,0.200,0.500,General,32.506,99.938
 ElectricEquipment Internal Gains, 1ST STOREY:348 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:348 ROOM,133.49,0.0,719.525,5.390,N/A,0.000,0.300,0.200,0.500,General,188.548,579.681
 ElectricEquipment Internal Gains, 3RD STORY_A:378 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STORY_A:378 ROOM,16.41,0.0,88.443,5.390,N/A,0.000,0.300,0.200,0.500,General,23.176,71.254
 ElectricEquipment Internal Gains, 2ND STOREY:245 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:245 ROOM,37.07,0.0,199.798,5.390,N/A,0.000,0.300,0.200,0.500,General,52.356,160.966
 ElectricEquipment Internal Gains, 2ND STOREY:251 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:251 ROOM,30.85,0.0,166.289,5.390,N/A,0.000,0.300,0.200,0.500,General,43.575,133.970
 ElectricEquipment Internal Gains, 3RD STOREY:283 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:283 ROOM,46.51,0.0,250.669,5.390,N/A,0.000,0.300,0.200,0.500,General,65.687,201.950
 ElectricEquipment Internal Gains, 3RD STOREY:405 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:405 ROOM,10.66,0.0,57.455,5.390,N/A,0.000,0.300,0.200,0.500,General,15.056,46.289
 ElectricEquipment Internal Gains, 3RD STORY_A:377 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STORY_A:377 ROOM,35.22,0.0,189.845,5.390,N/A,0.000,0.300,0.200,0.500,General,49.748,152.947
 ElectricEquipment Internal Gains, 2ND STOREY:241 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:241 ROOM,3.47,0.0,18.709,5.390,N/A,0.000,0.300,0.200,0.500,General,4.903,15.073
 ElectricEquipment Internal Gains, 2ND STOREY:167 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:167 ROOM,16.71,0.0,90.044,5.390,N/A,0.000,0.300,0.200,0.500,General,23.596,72.543
 ElectricEquipment Internal Gains, 2ND STOREY:211 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:211 ROOM,4.04,0.0,21.771,5.390,N/A,0.000,0.300,0.200,0.500,General,5.705,17.540
 ElectricEquipment Internal Gains, 2ND STOREY:253 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:253 ROOM,16.79,0.0,90.474,5.390,N/A,0.000,0.300,0.200,0.500,General,23.708,72.890
 ElectricEquipment Internal Gains, 1ST STOREY:40 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:40 ROOM,17.49,0.0,94.276,5.390,N/A,0.000,0.300,0.200,0.500,General,24.705,75.953
 ElectricEquipment Internal Gains, 3RD STOREY:288 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:288 ROOM,20.41,0.0,110.008,5.390,N/A,0.000,0.300,0.200,0.500,General,28.827,88.627
 ElectricEquipment Internal Gains, 2ND STOREY:195 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:195 ROOM,16.78,0.0,90.449,5.390,N/A,0.000,0.300,0.200,0.500,General,23.702,72.870
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:130 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:130 ROOM,8.23,0.0,44.360,5.390,N/A,0.000,0.300,0.200,0.500,General,11.624,35.739
 ElectricEquipment Internal Gains, 1ST STOREY:98 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:98 ROOM,9.90,0.0,53.386,5.390,N/A,0.000,0.300,0.200,0.500,General,13.990,43.010
 ElectricEquipment Internal Gains, 1ST STOREY:100 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:100 ROOM,54.51,0.0,293.789,5.390,N/A,0.000,0.300,0.200,0.500,General,76.986,236.690
 ElectricEquipment Internal Gains, 2ND STORY_A:366 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:366 ROOM,19.40,0.0,104.568,5.390,N/A,0.000,0.300,0.200,0.500,General,27.402,84.245
 ElectricEquipment Internal Gains, 2ND STOREY:224 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:224 ROOM,25.95,0.0,139.847,5.390,N/A,0.000,0.300,0.200,0.500,General,36.646,112.666
 ElectricEquipment Internal Gains, 3RD STOREY:426 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:426 ROOM,32.69,0.0,176.222,5.390,N/A,0.000,0.300,0.200,0.500,General,46.178,141.972
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:356 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:356 ROOM,50.86,0.0,274.151,5.390,N/A,0.000,0.300,0.200,0.500,General,71.840,220.868
 ElectricEquipment Internal Gains, 2ND STOREY:225 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:225 ROOM,2.05,0.0,11.047,5.390,N/A,0.000,0.300,0.200,0.500,General,2.895,8.900
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:139 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:139 ROOM,17.19,0.0,92.669,5.390,N/A,0.000,0.300,0.200,0.500,General,24.283,74.658
 ElectricEquipment Internal Gains, 1ST STOREY:102 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:102 ROOM,1.14,0.0,6.134,5.390,N/A,0.000,0.300,0.200,0.500,General,1.607,4.942
 ElectricEquipment Internal Gains, 1ST STOREY:33 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:33 ROOM,3.09,0.0,16.654,5.390,N/A,0.000,0.300,0.200,0.500,General,4.364,13.417
 ElectricEquipment Internal Gains, 3RD STORY_A:379 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STORY_A:379 ROOM,3.97,0.0,21.419,5.390,N/A,0.000,0.300,0.200,0.500,General,5.613,17.256
 ElectricEquipment Internal Gains, 2ND STORY_A:368 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:368 ROOM,12.43,0.0,66.980,5.390,N/A,0.000,0.300,0.200,0.500,General,17.552,53.962
 ElectricEquipment Internal Gains, 2ND STORY_A:369 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:369 ROOM,12.43,0.0,66.986,5.390,N/A,0.000,0.300,0.200,0.500,General,17.553,53.967
 ElectricEquipment Internal Gains, 3RD STOREY:294 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:294 ROOM,4.10,0.0,22.077,5.390,N/A,0.000,0.300,0.200,0.500,General,5.785,17.786
 ElectricEquipment Internal Gains, 3RD STORY_A:412 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STORY_A:412 ROOM,6.77,0.0,36.486,5.390,N/A,0.000,0.300,0.200,0.500,General,9.561,29.395
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:235 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:235 ROOM,3.54,0.0,19.097,5.390,N/A,0.000,0.300,0.200,0.500,General,5.004,15.386
 ElectricEquipment Internal Gains, 3RD STOREY:285 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:285 ROOM,14.57,0.0,78.507,5.390,N/A,0.000,0.300,0.200,0.500,General,20.572,63.249
 ElectricEquipment Internal Gains, 2ND STOREY:173 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:173 ROOM,90.02,0.0,485.222,5.390,N/A,0.000,0.300,0.200,0.500,General,127.150,390.916
 ElectricEquipment Internal Gains, 3RD STOREY:302 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:302 ROOM,192.57,0.0,1037.933,5.390,N/A,0.000,0.300,0.200,0.500,General,271.985,836.205
 ElectricEquipment Internal Gains, 2ND STOREY:203 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STOREY:203 ROOM,28.36,0.0,152.855,5.390,N/A,0.000,0.300,0.200,0.500,General,40.055,123.146
 ElectricEquipment Internal Gains, 3RD STOREY:301 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,3RD STOREY:301 ROOM,14.94,0.0,80.502,5.390,N/A,0.000,0.300,0.200,0.500,General,21.095,64.856
 ElectricEquipment Internal Gains, 2ND STORY_A:375 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:375 ROOM,6.97,0.0,37.546,5.390,N/A,0.000,0.300,0.200,0.500,General,9.839,30.249
 ElectricEquipment Internal Gains, 1ST STOREY:421 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:421 ROOM,16.59,0.0,89.445,5.390,N/A,0.000,0.300,0.200,0.500,General,23.439,72.061
 ElectricEquipment Internal Gains, LOWER 1ST STOREY:128 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,LOWER 1ST STOREY:128 ROOM,21.65,0.0,116.702,5.390,N/A,0.000,0.300,0.200,0.500,General,30.581,94.020
 ElectricEquipment Internal Gains, 2ND STORY_A:364 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,2ND STORY_A:364 ROOM,17.18,0.0,92.617,5.390,N/A,0.000,0.300,0.200,0.500,General,24.270,74.616
 ElectricEquipment Internal Gains, 1ST STOREY:237 ROOM ELECTRICEQUIPMENT,BUILDING_EQUIPMENT_SCH,1ST STOREY:237 ROOM,3.39,0.0,18.281,5.390,N/A,0.000,0.300,0.200,0.500,General,4.790,14.728
! <Shadowing/Sun Position Calculations> [Annual Simulations], Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,AverageOverDaysInFrequency,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, 2ND STORY_A:384 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:384 ROOM,8.00,0.0,2.768E-003,3.460E-004,2.843E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:359 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:359 ROOM,61.93,0.0,2.367E-002,3.823E-004,5.026E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:415 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:415 ROOM,204.45,0.0,8.507E-002,4.161E-004,1.926E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STORY_A:419 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STORY_A:419 ROOM,10.29,0.0,4.125E-003,4.009E-004,9.847E-005,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:197 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:197 ROOM,149.97,0.0,5.820E-002,3.881E-004,4.696E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:206 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:206 ROOM,2.68,0.0,9.227E-004,3.449E-004,8.926E-005,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:354 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:354 ROOM,29.43,0.0,1.565E-002,5.317E-004,6.270E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:127 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:127 ROOM,34.60,0.0,1.862E-002,5.382E-004,5.217E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:371 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:371 ROOM,166.29,0.0,6.416E-002,3.858E-004,4.425E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:126 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:126 ROOM,1.48,0.0,4.872E-004,3.294E-004,7.020E-005,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:318 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:318 ROOM,9.66,0.0,3.823E-003,3.957E-004,1.249E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:420 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:420 ROOM,10.74,0.0,4.064E-003,3.786E-004,2.093E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:194 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:194 ROOM,12.21,0.0,4.500E-003,3.687E-004,5.872E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:367 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:367 ROOM,30.50,0.0,1.165E-002,3.818E-004,2.592E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:291 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:291 ROOM,4.25,0.0,1.475E-003,3.472E-004,1.521E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:320 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:320 ROOM,16.70,0.0,6.426E-003,3.849E-004,1.195E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:143 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:143 ROOM,25.31,0.0,1.368E-002,5.403E-004,4.128E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:392 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:392 ROOM,211.33,0.0,8.211E-002,3.885E-004,4.861E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:249 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:249 ROOM,4.04,0.0,1.445E-003,3.577E-004,N/A,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:308 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:308 ROOM,1.56,0.0,5.335E-004,3.415E-004,3.415E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:236 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:236 ROOM,3.50,0.0,1.041E-003,2.973E-004,3.171E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:123 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:123 ROOM,16.39,0.0,5.914E-003,3.609E-004,1.699E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:44 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:44 ROOM,287.27,0.0,0.112,3.884E-004,5.147E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:310 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:310 ROOM,17.16,0.0,6.629E-003,3.863E-004,1.213E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:99 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:99 ROOM,22.77,0.0,8.475E-003,3.722E-004,3.068E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STORY_A:380 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STORY_A:380 ROOM,311.52,0.0,0.130,4.166E-004,2.346E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:129 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:129 ROOM,7.49,0.0,3.909E-003,5.221E-004,N/A,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:134 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:134 ROOM,17.57,0.0,9.422E-003,5.362E-004,4.097E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:223 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:223 ROOM,17.11,0.0,6.158E-003,3.600E-004,1.770E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:309 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:309 ROOM,20.49,0.0,8.176E-003,3.991E-004,1.161E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:169 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:169 ROOM,12.06,0.0,4.447E-003,3.686E-004,5.800E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:305 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:305 ROOM,3.47,0.0,1.105E-003,3.184E-004,1.480E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:234 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:234 ROOM,283.63,0.0,0.110,3.889E-004,5.077E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:240 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:240 ROOM,3.93,0.0,1.206E-003,3.065E-004,3.277E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:252 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:252 ROOM,3.80,0.0,1.155E-003,3.037E-004,3.542E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:103 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:103 ROOM,17.90,0.0,6.233E-003,3.482E-004,1.267E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:142 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:142 ROOM,58.90,0.0,3.182E-002,5.402E-004,1.385E-003,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:135 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:135 ROOM,25.00,0.0,1.350E-002,5.402E-004,2.419E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:34 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:34 ROOM,31.63,0.0,1.206E-002,3.814E-004,2.652E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:410 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:410 ROOM,141.36,0.0,5.886E-002,4.164E-004,2.129E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:319 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:319 ROOM,3.97,0.0,1.307E-003,3.291E-004,1.645E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:347 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:347 ROOM,7.84,0.0,3.051E-003,3.894E-004,8.369E-005,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:414 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:414 ROOM,16.46,0.0,6.499E-003,3.947E-004,1.029E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:417 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:417 ROOM,24.01,0.0,9.005E-003,3.751E-004,6.299E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:370 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:370 ROOM,4.08,0.0,1.459E-003,3.579E-004,N/A,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:298 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:298 ROOM,47.10,0.0,1.917E-002,4.071E-004,1.803E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:376 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:376 ROOM,2.66,0.0,9.053E-004,3.405E-004,5.622E-005,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STORY_A:381 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STORY_A:381 ROOM,3.51,0.0,1.309E-003,3.731E-004,1.629E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:365 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:365 ROOM,3.47,0.0,1.032E-003,2.970E-004,3.169E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:408 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:408 ROOM,25.48,0.0,9.527E-003,3.740E-004,1.511E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:342 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:342 ROOM,16.60,0.0,6.102E-003,3.676E-004,1.403E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:168 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:168 ROOM,36.42,0.0,1.387E-002,3.808E-004,2.783E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:176 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:176 ROOM,3.86,0.0,1.224E-003,3.174E-004,2.663E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:209 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:209 ROOM,3.45,0.0,1.197E-003,3.470E-004,2.904E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:242 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:242 ROOM,3.83,0.0,1.122E-003,2.932E-004,3.420E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:300 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:300 ROOM,20.36,0.0,7.881E-003,3.870E-004,1.243E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:122 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:122 ROOM,224.05,0.0,8.664E-002,3.867E-004,5.355E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STORY_A:382 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STORY_A:382 ROOM,1.48,0.0,5.194E-004,3.517E-004,3.915E-005,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:385 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:385 ROOM,23.02,0.0,8.578E-003,3.727E-004,1.839E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:113 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:113 ROOM,7.59,0.0,2.758E-003,3.633E-004,1.933E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:125 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:125 ROOM,9.46,0.0,3.508E-003,3.707E-004,3.060E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:411 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:411 ROOM,268.40,0.0,0.126,4.691E-004,2.590E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:293 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:293 ROOM,5.11,0.0,1.687E-003,3.303E-004,1.865E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STORY_A:387 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STORY_A:387 ROOM,8.11,0.0,3.016E-003,3.717E-004,1.479E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:284 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:284 ROOM,5.11,0.0,1.686E-003,3.303E-004,1.864E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:316 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:316 ROOM,3.91,0.0,1.335E-003,3.416E-004,1.497E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:181 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:181 ROOM,1.11,0.0,3.592E-004,3.239E-004,N/A,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:144 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:144 ROOM,23.01,0.0,1.241E-002,5.394E-004,4.121E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:348 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:348 ROOM,133.49,0.0,5.146E-002,3.855E-004,4.448E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STORY_A:378 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STORY_A:378 ROOM,16.41,0.0,6.314E-003,3.848E-004,1.189E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:245 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:245 ROOM,37.07,0.0,1.391E-002,3.754E-004,2.814E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:251 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:251 ROOM,30.85,0.0,1.166E-002,3.780E-004,2.027E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:283 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:283 ROOM,46.51,0.0,1.892E-002,4.069E-004,1.797E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:405 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:405 ROOM,10.66,0.0,4.225E-003,3.964E-004,1.112E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STORY_A:377 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STORY_A:377 ROOM,35.22,0.0,1.434E-002,4.072E-004,1.478E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:241 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:241 ROOM,3.47,0.0,1.030E-003,2.969E-004,3.139E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:167 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:167 ROOM,16.71,0.0,5.994E-003,3.588E-004,1.739E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:211 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:211 ROOM,4.04,0.0,1.445E-003,3.577E-004,N/A,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:253 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:253 ROOM,16.79,0.0,6.023E-003,3.588E-004,1.730E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:40 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:40 ROOM,17.49,0.0,6.282E-003,3.592E-004,1.805E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:288 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:288 ROOM,20.41,0.0,7.900E-003,3.871E-004,1.244E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:195 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:195 ROOM,16.78,0.0,5.979E-003,3.563E-004,1.717E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:130 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:130 ROOM,8.23,0.0,3.991E-003,4.849E-004,1.505E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:98 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:98 ROOM,9.90,0.0,3.678E-003,3.713E-004,N/A,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:100 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:100 ROOM,54.51,0.0,2.095E-002,3.844E-004,4.598E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:366 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:366 ROOM,19.40,0.0,7.307E-003,3.767E-004,5.623E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:224 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:224 ROOM,25.95,0.0,9.720E-003,3.746E-004,2.738E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:426 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:426 ROOM,32.69,0.0,1.322E-002,4.043E-004,2.970E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:356 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:356 ROOM,50.86,0.0,2.738E-002,5.382E-004,3.342E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:225 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:225 ROOM,2.05,0.0,7.003E-004,3.417E-004,6.002E-005,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:139 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:139 ROOM,17.19,0.0,9.647E-003,5.611E-004,1.850E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:102 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:102 ROOM,1.14,0.0,3.702E-004,3.253E-004,8.375E-005,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:33 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:33 ROOM,3.09,0.0,1.069E-003,3.460E-004,8.677E-005,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STORY_A:379 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STORY_A:379 ROOM,3.97,0.0,1.314E-003,3.307E-004,1.656E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:368 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:368 ROOM,12.43,0.0,4.532E-003,3.647E-004,3.690E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:369 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:369 ROOM,12.43,0.0,4.531E-003,3.646E-004,3.690E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:294 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:294 ROOM,4.10,0.0,1.403E-003,3.426E-004,1.533E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STORY_A:412 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STORY_A:412 ROOM,6.77,0.0,2.689E-003,3.972E-004,9.274E-005,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:235 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:235 ROOM,3.54,0.0,1.535E-003,4.332E-004,N/A,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:285 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:285 ROOM,14.57,0.0,5.775E-003,3.965E-004,2.530E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:173 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:173 ROOM,90.02,0.0,3.480E-002,3.866E-004,3.463E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:302 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:302 ROOM,192.57,0.0,8.021E-002,4.165E-004,2.169E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STOREY:203 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STOREY:203 ROOM,28.36,0.0,1.067E-002,3.761E-004,3.155E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 3RD STOREY:301 ROOM INFILTRATION,INFILTRATION SCHEDULE,3RD STOREY:301 ROOM,14.94,0.0,5.928E-003,3.969E-004,2.556E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:375 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:375 ROOM,6.97,0.0,2.554E-003,3.667E-004,2.415E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:421 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:421 ROOM,16.59,0.0,6.112E-003,3.683E-004,1.443E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, LOWER 1ST STOREY:128 ROOM INFILTRATION,INFILTRATION SCHEDULE,LOWER 1ST STOREY:128 ROOM,21.65,0.0,1.158E-002,5.350E-004,3.872E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 2ND STORY_A:364 ROOM INFILTRATION,INFILTRATION SCHEDULE,2ND STORY_A:364 ROOM,17.18,0.0,6.188E-003,3.601E-004,1.773E-004,0.400,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, 1ST STOREY:237 ROOM INFILTRATION,INFILTRATION SCHEDULE,1ST STOREY:237 ROOM,3.39,0.0,9.931E-004,2.928E-004,3.104E-004,0.400,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,2ND STORY_A:384 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:359 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:415 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STORY_A:419 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:197 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:206 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:354 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:127 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:371 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:126 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:318 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:420 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:194 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:367 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:291 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:320 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:143 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:392 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:249 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:308 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:236 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:123 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:44 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:310 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:99 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STORY_A:380 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:129 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:134 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:223 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:309 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:169 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:305 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:234 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:240 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:252 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:103 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:142 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:135 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:34 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:410 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:319 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:347 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:414 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:417 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:370 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:298 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:376 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STORY_A:381 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:365 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:408 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:342 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:168 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:176 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:209 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:242 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:300 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:122 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STORY_A:382 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:385 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:113 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:125 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:411 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:293 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STORY_A:387 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:284 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:316 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:181 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:144 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:348 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STORY_A:378 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:245 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:251 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:283 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:405 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STORY_A:377 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:241 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:167 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:211 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:253 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:40 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:288 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:195 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:130 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:98 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:100 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:366 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:224 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:426 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:356 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:225 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:139 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:102 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:33 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STORY_A:379 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:368 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:369 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:294 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STORY_A:412 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:235 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:285 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:173 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:302 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STOREY:203 ROOM,Mixing/Well-Stirred
RoomAir Model,3RD STOREY:301 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:375 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:421 ROOM,Mixing/Well-Stirred
RoomAir Model,LOWER 1ST STOREY:128 ROOM,Mixing/Well-Stirred
RoomAir Model,2ND STORY_A:364 ROOM,Mixing/Well-Stirred
RoomAir Model,1ST STOREY:237 ROOM,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
 Heating Sizing Factor Information, Zone 2ND STORY_A:384 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:359 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:415 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STORY_A:419 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:197 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:206 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:354 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:127 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:371 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:126 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:318 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:420 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:194 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:367 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:291 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:320 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:143 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:392 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:249 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:308 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:236 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:123 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:44 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:310 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:99 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STORY_A:380 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:129 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:134 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:223 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:309 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:169 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:305 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:234 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:240 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:252 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:103 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:142 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:135 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:34 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:410 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:319 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:347 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:414 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:417 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:370 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:298 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:376 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STORY_A:381 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:365 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:408 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:342 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:168 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:176 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:209 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:242 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:300 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:122 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STORY_A:382 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:385 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:113 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:125 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:411 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:293 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STORY_A:387 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:284 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:316 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:181 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:144 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:348 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STORY_A:378 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:245 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:251 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:283 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:405 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STORY_A:377 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:241 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:167 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:211 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:253 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:40 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:288 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:195 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:130 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:98 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:100 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:366 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:224 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:426 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:356 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:225 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:139 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:102 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:33 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STORY_A:379 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:368 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:369 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:294 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STORY_A:412 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:235 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:285 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:173 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:302 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STOREY:203 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 3RD STOREY:301 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:375 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:421 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone LOWER 1ST STOREY:128 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 2ND STORY_A:364 ROOM,   1.2500    
 Heating Sizing Factor Information, Zone 1ST STOREY:237 ROOM,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:384 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:359 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:415 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STORY_A:419 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:197 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:206 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:354 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:127 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:371 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:126 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:318 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:420 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:194 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:367 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:291 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:320 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:143 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:392 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:249 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:308 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:236 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:123 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:44 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:310 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:99 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STORY_A:380 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:129 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:134 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:223 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:309 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:169 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:305 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:234 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:240 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:252 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:103 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:142 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:135 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:34 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:410 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:319 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:347 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:414 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:417 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:370 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:298 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:376 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STORY_A:381 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:365 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:408 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:342 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:168 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:176 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:209 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:242 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:300 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:122 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STORY_A:382 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:385 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:113 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:125 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:411 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:293 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STORY_A:387 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:284 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:316 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:181 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:144 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:348 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STORY_A:378 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:245 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:251 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:283 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:405 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STORY_A:377 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:241 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:167 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:211 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:253 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:40 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:288 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:195 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:130 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:98 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:100 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:366 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:224 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:426 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:356 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:225 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:139 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:102 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:33 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STORY_A:379 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:368 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:369 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:294 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STORY_A:412 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:235 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:285 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:173 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:302 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STOREY:203 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 3RD STOREY:301 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:375 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:421 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone LOWER 1ST STOREY:128 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 2ND STORY_A:364 ROOM,   1.1500    
 Cooling Sizing Factor Information, Zone 1ST STOREY:237 ROOM,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, 2ND STORY_A:384 ROOM, Cooling, 251.56323, 289.29771, 1.85800E-002, 2.50030E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 07:00:00, 21.46300, 1.64954E-002, 8.00096, 0.00000, 2.50030E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:384 ROOM, Heating, 1058.78243, 1323.47804, 7.87286E-002, 9.84108E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 8.00096, 0.00000, 2.50030E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:359 ROOM, Cooling, 2017.62513, 2320.26889, 0.14902, 0.19354, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:00:00, 30.55800, 1.87829E-002, 61.93281, 0.00000, 0.19354, 0.00000
 Zone Sizing Information, 2ND STORY_A:359 ROOM, Heating, 3569.66279, 4462.07849, 0.26543, 0.33179, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 61.93281, 0.00000, 0.19354, 0.00000
 Zone Sizing Information, 3RD STOREY:415 ROOM, Cooling, 11755.12432, 13518.39297, 0.86821, 0.99844, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:30:00, 30.13000, 1.87829E-002, 204.45170, 0.00000, 0.63891, 0.00000
 Zone Sizing Information, 3RD STOREY:415 ROOM, Heating, 28193.72410, 35242.15512, 2.09642, 2.62053, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 204.45170, 0.00000, 0.63891, 0.00000
 Zone Sizing Information, 3RD STORY_A:419 ROOM, Cooling, 760.40667, 874.46768, 5.61623E-002, 6.45866E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:30:00, 30.13000, 1.87829E-002, 10.28779, 0.00000, 3.21493E-002, 0.00000
 Zone Sizing Information, 3RD STORY_A:419 ROOM, Heating, 2115.70074, 2644.62593, 0.15732, 0.19665, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 10.28779, 0.00000, 3.21493E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:197 ROOM, Cooling, 6769.01452, 7784.36670, 0.49995, 0.57494, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:30:00, 30.13000, 1.87829E-002, 149.96840, 0.00000, 0.46865, 0.00000
 Zone Sizing Information, 2ND STOREY:197 ROOM, Heating, 8777.56600, 10971.95751, 0.65268, 0.81585, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 149.96840, 0.00000, 0.46865, 0.00000
 Zone Sizing Information, 2ND STOREY:206 ROOM, Cooling, 459.17565, 528.05200, 3.39139E-002, 3.90010E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 2.67524, 0.00000, 8.36012E-003, 0.00000
 Zone Sizing Information, 2ND STOREY:206 ROOM, Heating, 1146.21019, 1432.76274, 8.52296E-002, 0.10654, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 2.67524, 0.00000, 8.36012E-003, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:354 ROOM, Cooling, 797.71362, 917.37066, 5.89177E-002, 9.19787E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:40:00, 28.98867, 1.87829E-002, 29.43320, 0.00000, 9.19787E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:354 ROOM, Heating, 3168.48111, 3960.60138, 0.23560, 0.29450, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 29.43320, 0.00000, 9.19787E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:127 ROOM, Cooling, 619.86667, 712.84667, 4.57823E-002, 0.10812, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:50:00, 28.81033, 1.87829E-002, 34.59946, 0.00000, 0.10812, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:127 ROOM, Heating, 4799.30273, 5999.12841, 0.35687, 0.44608, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 34.59946, 0.00000, 0.10812, 0.00000
 Zone Sizing Information, 2ND STORY_A:371 ROOM, Cooling, 3907.51664, 4493.64414, 0.28860, 0.51966, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 14:30:00, 31.20000, 1.87829E-002, 166.29200, 0.00000, 0.51966, 0.00000
 Zone Sizing Information, 2ND STORY_A:371 ROOM, Heating, 10771.01951, 13463.77439, 0.80091, 1.00114, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 166.29200, 0.00000, 0.51966, 0.00000
 Zone Sizing Information, 1ST STOREY:126 ROOM, Cooling, 334.89284, 385.12677, 2.47346E-002, 2.84448E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:30:00, 27.82950, 1.87829E-002, 1.47882, 0.00000, 4.62133E-003, 0.00000
 Zone Sizing Information, 1ST STOREY:126 ROOM, Heating, 759.58096, 949.47620, 5.64807E-002, 7.06009E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 1.47882, 0.00000, 4.62133E-003, 0.00000
 Zone Sizing Information, 3RD STOREY:318 ROOM, Cooling, 867.53138, 997.66109, 6.40743E-002, 7.36855E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 13:30:00, 30.93250, 1.87829E-002, 9.66120, 0.00000, 3.01912E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:318 ROOM, Heating, 3091.78791, 3864.73489, 0.22990, 0.28737, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 9.66120, 0.00000, 3.01912E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:420 ROOM, Cooling, 1681.99390, 1934.29298, 0.12423, 0.14286, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:00:00, 29.70200, 1.87829E-002, 10.73531, 0.00000, 3.35478E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:420 ROOM, Heating, 1268.59411, 1585.74264, 9.43297E-002, 0.11791, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 10.73531, 0.00000, 3.35478E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:194 ROOM, Cooling, 356.51506, 409.99232, 2.63316E-002, 3.81475E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 14:10:00, 31.20000, 1.87829E-002, 12.20720, 0.00000, 3.81475E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:194 ROOM, Heating, 1099.74305, 1374.67881, 8.17744E-002, 0.10222, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 12.20720, 0.00000, 3.81475E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:367 ROOM, Cooling, 1874.67362, 2155.87467, 0.13846, 0.15923, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:40:00, 27.56200, 1.87829E-002, 30.50266, 0.00000, 9.53208E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:367 ROOM, Heating, 5288.64217, 6610.80271, 0.39325, 0.49156, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 30.50266, 0.00000, 9.53208E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:291 ROOM, Cooling, 301.98026, 347.27730, 2.23037E-002, 2.56493E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:10:00, 28.36450, 1.87829E-002, 4.24736, 0.00000, 1.32730E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:291 ROOM, Heating, 1001.49792, 1251.87241, 7.44691E-002, 9.30864E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 4.24736, 0.00000, 1.32730E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:320 ROOM, Cooling, 777.02462, 893.57831, 5.73897E-002, 6.59981E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:20:00, 29.34533, 1.87829E-002, 16.69611, 0.00000, 5.21753E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:320 ROOM, Heating, 5299.89901, 6624.87376, 0.39409, 0.49261, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 16.69611, 0.00000, 5.21753E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:143 ROOM, Cooling, 1666.32818, 1916.27741, 0.12307, 0.14153, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 25.31270, 0.00000, 7.91022E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:143 ROOM, Heating, 4116.51397, 5145.64247, 0.30609, 0.38262, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 25.31270, 0.00000, 7.91022E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:392 ROOM, Cooling, 6151.27433, 7073.96548, 0.45432, 0.66041, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:20:00, 30.27267, 1.87829E-002, 211.33220, 0.00000, 0.66041, 0.00000
 Zone Sizing Information, 2ND STOREY:392 ROOM, Heating, 12264.17796, 15330.22246, 0.91194, 1.13992, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 211.33220, 0.00000, 0.66041, 0.00000
 Zone Sizing Information, 2ND STOREY:249 ROOM, Cooling, 20.12591, 23.14480, 1.48646E-003, 1.26254E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 14:50:00, 31.20000, 1.87829E-002, 4.04014, 0.00000, 1.26254E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:249 ROOM, Heating, 72.87090, 91.08863, 5.41851E-003, 1.57818E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 4.04014, 0.00000, 1.26254E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:308 ROOM, Cooling, 56.91145, 65.44817, 4.20338E-003, 4.88190E-003, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 07:10:00, 21.76617, 1.68125E-002, 1.56221, 0.00000, 4.88190E-003, 0.00000
 Zone Sizing Information, 3RD STOREY:308 ROOM, Heating, 151.08405, 188.85506, 1.12343E-002, 1.40428E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 1.56221, 0.00000, 4.88190E-003, 0.00000
 Zone Sizing Information, 1ST STOREY:236 ROOM, Cooling, 157.44572, 181.06258, 1.16287E-002, 1.33730E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 3.50298, 0.00000, 1.09468E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:236 ROOM, Heating, 424.05959, 530.07449, 3.15321E-002, 3.94151E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.50298, 0.00000, 1.09468E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:123 ROOM, Cooling, 734.00459, 844.10528, 5.42123E-002, 6.23441E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:50:00, 27.29450, 1.87829E-002, 16.38922, 0.00000, 5.12163E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:123 ROOM, Heating, 3753.68381, 4692.10477, 0.27912, 0.34889, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 16.38922, 0.00000, 5.12163E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:44 ROOM, Cooling, 5910.00344, 6796.50396, 0.43650, 0.89772, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 13:50:00, 31.11083, 1.87829E-002, 287.26960, 0.00000, 0.89772, 0.00000
 Zone Sizing Information, 1ST STOREY:44 ROOM, Heating, 19369.65459, 24212.06823, 1.44028, 1.80035, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 287.26960, 0.00000, 0.89772, 0.00000
 Zone Sizing Information, 3RD STOREY:310 ROOM, Cooling, 873.46131, 1004.48051, 6.45123E-002, 7.41892E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:40:00, 27.56200, 1.87829E-002, 17.16137, 0.00000, 5.36293E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:310 ROOM, Heating, 5373.08961, 6716.36201, 0.39953, 0.49941, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 17.16137, 0.00000, 5.36293E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:99 ROOM, Cooling, 425.34842, 489.15068, 3.14155E-002, 7.11599E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:10:00, 28.36450, 1.87829E-002, 22.77118, 0.00000, 7.11599E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:99 ROOM, Heating, 3040.17467, 3800.21834, 0.22606, 0.28258, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 22.77118, 0.00000, 7.11599E-002, 0.00000
 Zone Sizing Information, 3RD STORY_A:380 ROOM, Cooling, 9856.94246, 11335.48383, 0.72802, 0.97350, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 15:00:00, 31.20000, 1.87829E-002, 311.51870, 0.00000, 0.97350, 0.00000
 Zone Sizing Information, 3RD STORY_A:380 ROOM, Heating, 40801.67586, 51002.09482, 3.03392, 3.79240, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 311.51870, 0.00000, 0.97350, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:129 ROOM, Cooling, 46.10806, 53.02427, 3.40546E-003, 2.33979E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 15:00:00, 31.20000, 1.87829E-002, 7.48731, 0.00000, 2.33979E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:129 ROOM, Heating, 205.42478, 256.78098, 1.52749E-002, 2.92473E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 7.48731, 0.00000, 2.33979E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:134 ROOM, Cooling, 1177.85813, 1354.53685, 8.69945E-002, 0.10004, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 17.57078, 0.00000, 5.49087E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:134 ROOM, Heating, 2890.76241, 3613.45301, 0.21495, 0.26869, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 17.57078, 0.00000, 5.49087E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:223 ROOM, Cooling, 696.03297, 800.43791, 5.14078E-002, 5.91189E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:40:00, 27.56200, 1.87829E-002, 17.10704, 0.00000, 5.34595E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:223 ROOM, Heating, 3944.60149, 4930.75186, 0.29331, 0.36664, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 17.10704, 0.00000, 5.34595E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:309 ROOM, Cooling, 2087.56585, 2400.70072, 0.15418, 0.17731, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:50:00, 27.29450, 1.87829E-002, 20.48706, 0.00000, 6.40221E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:309 ROOM, Heating, 6974.80133, 8718.50166, 0.51863, 0.64829, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 20.48706, 0.00000, 6.40221E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:169 ROOM, Cooling, 376.82787, 433.35205, 2.78318E-002, 3.76987E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 12.06357, 0.00000, 3.76987E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:169 ROOM, Heating, 1108.20867, 1385.26083, 8.24038E-002, 0.10300, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 12.06357, 0.00000, 3.76987E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:305 ROOM, Cooling, 224.23288, 257.86781, 1.65614E-002, 1.90457E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 3.47207, 0.00000, 1.08502E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:305 ROOM, Heating, 781.97577, 977.46971, 5.81459E-002, 7.26824E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.47207, 0.00000, 1.08502E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:234 ROOM, Cooling, 7063.37923, 8122.88612, 0.52169, 0.88634, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 15:50:00, 30.66500, 1.87829E-002, 283.62970, 0.00000, 0.88634, 0.00000
 Zone Sizing Information, 2ND STOREY:234 ROOM, Heating, 15547.18303, 19433.97879, 1.15605, 1.44507, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 283.62970, 0.00000, 0.88634, 0.00000
 Zone Sizing Information, 2ND STOREY:240 ROOM, Cooling, 167.82405, 192.99766, 1.23952E-002, 1.42545E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 3.93421, 0.00000, 1.22944E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:240 ROOM, Heating, 484.70801, 605.88502, 3.60418E-002, 4.50522E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.93421, 0.00000, 1.22944E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:252 ROOM, Cooling, 135.57745, 155.91407, 1.00135E-002, 1.18817E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 13:50:00, 31.11083, 1.87829E-002, 3.80215, 0.00000, 1.18817E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:252 ROOM, Heating, 429.95079, 537.43849, 3.19702E-002, 3.99627E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.80215, 0.00000, 1.18817E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:103 ROOM, Cooling, 869.59372, 1000.03278, 6.42267E-002, 7.38607E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 20:40:00, 25.20800, 1.87829E-002, 17.89717, 0.00000, 5.59287E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:103 ROOM, Heating, 4517.04346, 5646.30432, 0.33588, 0.41985, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 17.89717, 0.00000, 5.59287E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:142 ROOM, Cooling, 2527.95218, 2907.14501, 0.18671, 0.21472, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:00:00, 29.70200, 1.87829E-002, 58.89978, 0.00000, 0.18406, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:142 ROOM, Heating, 2923.89638, 3654.87047, 0.21741, 0.27177, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 58.89978, 0.00000, 0.18406, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:135 ROOM, Cooling, 2496.00853, 2870.40980, 0.18435, 0.21200, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:50:00, 27.29450, 1.87829E-002, 25.00072, 0.00000, 7.81273E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:135 ROOM, Heating, 6234.67837, 7793.34796, 0.46360, 0.57950, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 25.00072, 0.00000, 7.81273E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:34 ROOM, Cooling, 2921.83151, 3360.10624, 0.21580, 0.24817, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:10:00, 29.52367, 1.87829E-002, 31.62535, 0.00000, 9.88292E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:34 ROOM, Heating, 4351.86518, 5439.83148, 0.32359, 0.40449, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 31.62535, 0.00000, 9.88292E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:410 ROOM, Cooling, 5452.10005, 6269.91505, 0.40268, 0.46308, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:40:00, 29.98733, 1.87829E-002, 141.36080, 0.00000, 0.44175, 0.00000
 Zone Sizing Information, 3RD STOREY:410 ROOM, Heating, 19130.68614, 23913.35768, 1.42251, 1.77814, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 141.36080, 0.00000, 0.44175, 0.00000
 Zone Sizing Information, 3RD STOREY:319 ROOM, Cooling, 230.59017, 265.17869, 1.70310E-002, 1.95856E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 13:30:00, 30.93250, 1.87829E-002, 3.97165, 0.00000, 1.24114E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:319 ROOM, Heating, 821.40415, 1026.75519, 6.10777E-002, 7.63472E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.97165, 0.00000, 1.24114E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:347 ROOM, Cooling, 1037.37388, 1192.97996, 7.66186E-002, 8.81114E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:50:00, 28.81033, 1.87829E-002, 7.83569, 0.00000, 2.44865E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:347 ROOM, Heating, 3598.84701, 4498.55877, 0.26760, 0.33450, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 7.83569, 0.00000, 2.44865E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:414 ROOM, Cooling, 1070.23997, 1230.77597, 7.90460E-002, 9.09029E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 09:50:00, 26.83083, 1.87829E-002, 16.46311, 0.00000, 5.14472E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:414 ROOM, Heating, 2976.13018, 3720.16272, 0.22130, 0.27662, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 16.46311, 0.00000, 5.14472E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:417 ROOM, Cooling, 718.10194, 825.81723, 5.30377E-002, 7.50335E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:00:00, 30.55800, 1.87829E-002, 24.01073, 0.00000, 7.50335E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:417 ROOM, Heating, 1171.02301, 1463.77877, 8.70746E-002, 0.10884, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 24.01073, 0.00000, 7.50335E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:370 ROOM, Cooling, 20.22393, 23.25752, 1.49370E-003, 1.27445E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 14:50:00, 31.20000, 1.87829E-002, 4.07822, 0.00000, 1.27445E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:370 ROOM, Heating, 73.20069, 91.50086, 5.44303E-003, 1.59306E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 4.07822, 0.00000, 1.27445E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:298 ROOM, Cooling, 2470.03039, 2840.53495, 0.18243, 0.20980, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:20:00, 29.34533, 1.87829E-002, 47.10377, 0.00000, 0.14720, 0.00000
 Zone Sizing Information, 3RD STOREY:298 ROOM, Heating, 10270.01396, 12837.51746, 0.76365, 0.95457, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 47.10377, 0.00000, 0.14720, 0.00000
 Zone Sizing Information, 2ND STORY_A:376 ROOM, Cooling, 450.69284, 518.29677, 3.32874E-002, 3.82805E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:50:00, 29.84467, 1.87829E-002, 2.65877, 0.00000, 8.30867E-003, 0.00000
 Zone Sizing Information, 2ND STORY_A:376 ROOM, Heating, 1641.98539, 2052.48173, 0.12209, 0.15262, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 2.65877, 0.00000, 8.30867E-003, 0.00000
 Zone Sizing Information, 3RD STORY_A:381 ROOM, Cooling, 269.14852, 309.52080, 1.98788E-002, 2.28607E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:30:00, 27.82950, 1.87829E-002, 3.50874, 0.00000, 1.09648E-002, 0.00000
 Zone Sizing Information, 3RD STORY_A:381 ROOM, Heating, 843.52322, 1054.40402, 6.27224E-002, 7.84031E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.50874, 0.00000, 1.09648E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:365 ROOM, Cooling, 153.98812, 177.08634, 1.13733E-002, 1.30793E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 3.47370, 0.00000, 1.08553E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:365 ROOM, Heating, 427.26402, 534.08003, 3.17704E-002, 3.97130E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.47370, 0.00000, 1.08553E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:408 ROOM, Cooling, 1692.52611, 1946.40503, 0.12501, 0.14376, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:40:00, 29.98733, 1.87829E-002, 25.47625, 0.00000, 7.96133E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:408 ROOM, Heating, 2413.49885, 3016.87356, 0.17946, 0.22433, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 25.47625, 0.00000, 7.96133E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:342 ROOM, Cooling, 690.34548, 793.89731, 5.09877E-002, 5.86359E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 10:30:00, 27.93650, 1.87829E-002, 16.59744, 0.00000, 5.18670E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:342 ROOM, Heating, 1710.90819, 2138.63524, 0.12722, 0.15902, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 16.59744, 0.00000, 5.18670E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:168 ROOM, Cooling, 2083.96354, 2396.55807, 0.15392, 0.17701, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:40:00, 27.56200, 1.87829E-002, 36.41572, 0.00000, 0.11380, 0.00000
 Zone Sizing Information, 2ND STOREY:168 ROOM, Heating, 5963.57030, 7454.46287, 0.44344, 0.55430, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 36.41572, 0.00000, 0.11380, 0.00000
 Zone Sizing Information, 2ND STOREY:176 ROOM, Cooling, 226.60067, 260.59077, 1.67363E-002, 1.92468E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 3.85599, 0.00000, 1.20500E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:176 ROOM, Heating, 587.00876, 733.76096, 4.36486E-002, 5.45608E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.85599, 0.00000, 1.20500E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:209 ROOM, Cooling, 199.58641, 229.52437, 1.47411E-002, 1.69523E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:30:00, 27.82950, 1.87829E-002, 3.45062, 0.00000, 1.07832E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:209 ROOM, Heating, 529.19267, 661.49083, 3.93495E-002, 4.91869E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.45062, 0.00000, 1.07832E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:242 ROOM, Cooling, 139.95622, 160.94965, 1.03369E-002, 1.19646E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 13:40:00, 31.02167, 1.87829E-002, 3.82866, 0.00000, 1.19646E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:242 ROOM, Heating, 428.89421, 536.11777, 3.18916E-002, 3.98645E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.82866, 0.00000, 1.19646E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:300 ROOM, Cooling, 890.36057, 1023.91466, 6.57605E-002, 7.56245E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:30:00, 29.16700, 1.87829E-002, 20.36219, 0.00000, 6.36318E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:300 ROOM, Heating, 6248.91981, 7811.14977, 0.46466, 0.58082, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 20.36219, 0.00000, 6.36318E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:122 ROOM, Cooling, 6767.38357, 7782.49110, 0.49983, 0.70015, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 15:40:00, 30.77200, 1.87829E-002, 224.04720, 0.00000, 0.70015, 0.00000
 Zone Sizing Information, 1ST STOREY:122 ROOM, Heating, 12173.97718, 15217.47147, 0.90523, 1.13154, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 224.04720, 0.00000, 0.70015, 0.00000
 Zone Sizing Information, 3RD STORY_A:382 ROOM, Cooling, 351.99187, 404.79066, 2.59975E-002, 2.98971E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:20:00, 29.34533, 1.87829E-002, 1.47711, 0.00000, 4.61597E-003, 0.00000
 Zone Sizing Information, 3RD STORY_A:382 ROOM, Heating, 1301.44124, 1626.80155, 9.67722E-002, 0.12097, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 1.47711, 0.00000, 4.61597E-003, 0.00000
 Zone Sizing Information, 2ND STORY_A:385 ROOM, Cooling, 1165.28382, 1340.07639, 8.60658E-002, 9.89757E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 14:40:00, 31.20000, 1.87829E-002, 23.01701, 0.00000, 7.19282E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:385 ROOM, Heating, 3828.59132, 4785.73915, 0.28469, 0.35586, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 23.01701, 0.00000, 7.19282E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:113 ROOM, Cooling, 657.81433, 756.48648, 4.85850E-002, 5.58728E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 7.59077, 0.00000, 2.37211E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:113 ROOM, Heating, 1658.49165, 2073.11456, 0.12332, 0.15415, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 7.59077, 0.00000, 2.37211E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:125 ROOM, Cooling, 605.88086, 696.76299, 4.47493E-002, 5.14617E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 9.46399, 0.00000, 2.95750E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:125 ROOM, Heating, 1435.86079, 1794.82599, 0.10677, 0.13346, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 9.46399, 0.00000, 2.95750E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:411 ROOM, Cooling, 10046.57616, 11553.56258, 0.74202, 0.85333, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:30:00, 30.13000, 1.87829E-002, 268.40060, 0.00000, 0.83875, 0.00000
 Zone Sizing Information, 3RD STOREY:411 ROOM, Heating, 34451.04744, 43063.80930, 2.56170, 3.20213, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 268.40060, 0.00000, 0.83875, 0.00000
 Zone Sizing Information, 3RD STOREY:293 ROOM, Cooling, 252.03771, 289.84337, 1.86151E-002, 2.14073E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 13:20:00, 30.84333, 1.87829E-002, 5.10719, 0.00000, 1.59600E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:293 ROOM, Heating, 926.92204, 1158.65254, 6.89238E-002, 8.61547E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 5.10719, 0.00000, 1.59600E-002, 0.00000
 Zone Sizing Information, 3RD STORY_A:387 ROOM, Cooling, 370.03980, 425.54577, 2.73305E-002, 3.14301E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 07:00:00, 21.46300, 1.64954E-002, 8.11225, 0.00000, 2.53508E-002, 0.00000
 Zone Sizing Information, 3RD STORY_A:387 ROOM, Heating, 1919.29142, 2399.11428, 0.14271, 0.17839, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 8.11225, 0.00000, 2.53508E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:284 ROOM, Cooling, 267.52081, 307.64893, 1.97586E-002, 2.27224E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:50:00, 27.29450, 1.87829E-002, 5.10562, 0.00000, 1.59551E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:284 ROOM, Heating, 936.05772, 1170.07215, 6.96031E-002, 8.70039E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 5.10562, 0.00000, 1.59551E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:316 ROOM, Cooling, 291.65231, 335.40016, 2.15409E-002, 2.47721E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 3.90922, 0.00000, 1.22163E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:316 ROOM, Heating, 933.25098, 1166.56373, 6.93944E-002, 8.67430E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.90922, 0.00000, 1.22163E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:181 ROOM, Cooling, 5.28969, 6.08314, 3.90687E-004, 3.46519E-003, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 14:50:00, 31.20000, 1.87829E-002, 1.10886, 0.00000, 3.46519E-003, 0.00000
 Zone Sizing Information, 2ND STOREY:181 ROOM, Heating, 17.88294, 22.35368, 1.32973E-003, 4.33149E-003, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 1.10886, 0.00000, 3.46519E-003, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:144 ROOM, Cooling, 1517.12998, 1744.69948, 0.11205, 0.12886, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 23.01431, 0.00000, 7.19197E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:144 ROOM, Heating, 3745.81301, 4682.26626, 0.27853, 0.34816, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 23.01431, 0.00000, 7.19197E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:348 ROOM, Cooling, 4566.05961, 5250.96855, 0.33724, 0.41716, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 13:50:00, 31.11083, 1.87829E-002, 133.49250, 0.00000, 0.41716, 0.00000
 Zone Sizing Information, 1ST STOREY:348 ROOM, Heating, 12654.38456, 15817.98070, 0.94095, 1.17619, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 133.49250, 0.00000, 0.41716, 0.00000
 Zone Sizing Information, 3RD STORY_A:378 ROOM, Cooling, 876.75727, 1008.27086, 6.47557E-002, 7.44691E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:40:00, 27.56200, 1.87829E-002, 16.40875, 0.00000, 5.12773E-002, 0.00000
 Zone Sizing Information, 3RD STORY_A:378 ROOM, Heating, 5242.96033, 6553.70041, 0.38985, 0.48732, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 16.40875, 0.00000, 5.12773E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:245 ROOM, Cooling, 1857.04725, 2135.60434, 0.13716, 0.15773, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:30:00, 29.16700, 1.87829E-002, 37.06820, 0.00000, 0.11584, 0.00000
 Zone Sizing Information, 2ND STOREY:245 ROOM, Heating, 5918.84231, 7398.55289, 0.44011, 0.55014, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 37.06820, 0.00000, 0.11584, 0.00000
 Zone Sizing Information, 2ND STOREY:251 ROOM, Cooling, 2016.04144, 2318.44765, 0.14890, 0.17124, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:50:00, 29.84467, 1.87829E-002, 30.85136, 0.00000, 9.64105E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:251 ROOM, Heating, 6481.65331, 8102.06663, 0.48196, 0.60245, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 30.85136, 0.00000, 9.64105E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:283 ROOM, Cooling, 2694.24642, 3098.38338, 0.19899, 0.22884, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:40:00, 27.56200, 1.87829E-002, 46.50630, 0.00000, 0.14533, 0.00000
 Zone Sizing Information, 3RD STOREY:283 ROOM, Heating, 10249.00659, 12811.25824, 0.76209, 0.95262, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 46.50630, 0.00000, 0.14533, 0.00000
 Zone Sizing Information, 3RD STOREY:405 ROOM, Cooling, 698.35037, 803.10293, 5.15789E-002, 5.93158E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 09:50:00, 26.83083, 1.87829E-002, 10.65963, 0.00000, 3.33113E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:405 ROOM, Heating, 1823.40351, 2279.25438, 0.13558, 0.16948, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 10.65963, 0.00000, 3.33113E-002, 0.00000
 Zone Sizing Information, 3RD STORY_A:377 ROOM, Cooling, 2744.19628, 3155.82572, 0.20268, 0.23308, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:50:00, 27.29450, 1.87829E-002, 35.22165, 0.00000, 0.11007, 0.00000
 Zone Sizing Information, 3RD STORY_A:377 ROOM, Heating, 9494.27974, 11867.84968, 0.70597, 0.88247, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 35.22165, 0.00000, 0.11007, 0.00000
 Zone Sizing Information, 2ND STOREY:241 ROOM, Cooling, 155.62171, 178.96496, 1.14939E-002, 1.32180E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 3.47111, 0.00000, 1.08472E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:241 ROOM, Heating, 433.59272, 541.99089, 3.22410E-002, 4.03012E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.47111, 0.00000, 1.08472E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:167 ROOM, Cooling, 679.12976, 780.99922, 5.01593E-002, 5.76832E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:40:00, 27.56200, 1.87829E-002, 16.70575, 0.00000, 5.22055E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:167 ROOM, Heating, 3866.31830, 4832.89787, 0.28749, 0.35936, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 16.70575, 0.00000, 5.22055E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:211 ROOM, Cooling, 19.99302, 22.99197, 1.47665E-003, 1.26224E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 14:50:00, 31.20000, 1.87829E-002, 4.03917, 0.00000, 1.26224E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:211 ROOM, Heating, 72.49133, 90.61417, 5.39029E-003, 1.57780E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 4.03917, 0.00000, 1.26224E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:253 ROOM, Cooling, 613.09048, 705.05406, 4.52818E-002, 5.24548E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:20:00, 29.34533, 1.87829E-002, 16.78555, 0.00000, 5.24548E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:253 ROOM, Heating, 3915.87503, 4894.84379, 0.29118, 0.36397, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 16.78555, 0.00000, 5.24548E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:40 ROOM, Cooling, 741.91127, 853.19796, 5.47963E-002, 6.30157E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:40:00, 27.56200, 1.87829E-002, 17.49092, 0.00000, 5.46591E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:40 ROOM, Heating, 3864.70615, 4830.88269, 0.28737, 0.35921, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 17.49092, 0.00000, 5.46591E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:288 ROOM, Cooling, 1016.35990, 1168.81388, 7.50666E-002, 8.63265E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:40:00, 27.56200, 1.87829E-002, 20.40968, 0.00000, 6.37803E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:288 ROOM, Heating, 6235.83366, 7794.79207, 0.46368, 0.57960, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 20.40968, 0.00000, 6.37803E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:195 ROOM, Cooling, 615.41581, 707.72818, 4.54535E-002, 5.24403E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:10:00, 29.52367, 1.87829E-002, 16.78090, 0.00000, 5.24403E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:195 ROOM, Heating, 3887.00117, 4858.75146, 0.28903, 0.36129, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 16.78090, 0.00000, 5.24403E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:130 ROOM, Cooling, 570.68026, 656.28230, 4.21494E-002, 4.84719E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 21:30:00, 24.40550, 1.87829E-002, 8.23013, 0.00000, 2.57192E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:130 ROOM, Heating, 2484.65257, 3105.81571, 0.18475, 0.23094, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 8.23013, 0.00000, 2.57192E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:98 ROOM, Cooling, 49.70554, 57.16137, 3.67116E-003, 3.09521E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 14:50:00, 31.20000, 1.87829E-002, 9.90466, 0.00000, 3.09521E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:98 ROOM, Heating, 185.82559, 232.28199, 1.38176E-002, 3.86901E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 9.90466, 0.00000, 3.09521E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:100 ROOM, Cooling, 813.09852, 935.06330, 6.00540E-002, 0.17033, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:50:00, 28.81033, 1.87829E-002, 54.50638, 0.00000, 0.17033, 0.00000
 Zone Sizing Information, 1ST STOREY:100 ROOM, Heating, 5885.65549, 7357.06936, 0.43764, 0.54705, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 54.50638, 0.00000, 0.17033, 0.00000
 Zone Sizing Information, 2ND STORY_A:366 ROOM, Cooling, 638.22028, 733.95332, 4.71378E-002, 6.06264E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 19.40045, 0.00000, 6.06264E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:366 ROOM, Heating, 1847.86517, 2309.83146, 0.13740, 0.17175, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 19.40045, 0.00000, 6.06264E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:224 ROOM, Cooling, 1611.96727, 1853.76236, 0.11906, 0.13692, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:50:00, 27.29450, 1.87829E-002, 25.94555, 0.00000, 8.10798E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:224 ROOM, Heating, 4344.74767, 5430.93459, 0.32307, 0.40383, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 25.94555, 0.00000, 8.10798E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:426 ROOM, Cooling, 1114.94565, 1282.18749, 8.23479E-002, 0.10217, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:00:00, 28.63200, 1.87829E-002, 32.69416, 0.00000, 0.10217, 0.00000
 Zone Sizing Information, 3RD STOREY:426 ROOM, Heating, 4441.39798, 5551.74748, 0.33025, 0.41282, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 32.69416, 0.00000, 0.10217, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:356 ROOM, Cooling, 1506.14663, 1732.06863, 0.11124, 0.15895, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 15:40:00, 30.77200, 1.87829E-002, 50.86294, 0.00000, 0.15895, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:356 ROOM, Heating, 7613.80805, 9517.26006, 0.56615, 0.70768, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 50.86294, 0.00000, 0.15895, 0.00000
 Zone Sizing Information, 2ND STOREY:225 ROOM, Cooling, 472.80299, 543.72344, 3.49204E-002, 4.01585E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:50:00, 27.29450, 1.87829E-002, 2.04955, 0.00000, 6.40484E-003, 0.00000
 Zone Sizing Information, 2ND STOREY:225 ROOM, Heating, 1218.57700, 1523.22125, 9.06106E-002, 0.11326, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 2.04955, 0.00000, 6.40484E-003, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:139 ROOM, Cooling, 1188.18893, 1366.41727, 8.77575E-002, 0.10092, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:50:00, 27.29450, 1.87829E-002, 17.19269, 0.00000, 5.37272E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:139 ROOM, Heating, 5681.53263, 7101.91578, 0.42247, 0.52808, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 17.19269, 0.00000, 5.37272E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:102 ROOM, Cooling, 198.93790, 228.77859, 1.46932E-002, 1.68972E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:10:00, 26.83083, 1.87829E-002, 1.13807, 0.00000, 3.55647E-003, 0.00000
 Zone Sizing Information, 1ST STOREY:102 ROOM, Heating, 495.70907, 619.63633, 3.68598E-002, 4.60747E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 1.13807, 0.00000, 3.55647E-003, 0.00000
 Zone Sizing Information, 1ST STOREY:33 ROOM, Cooling, 537.65868, 618.30748, 3.97105E-002, 4.56671E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 3.08978, 0.00000, 9.65557E-003, 0.00000
 Zone Sizing Information, 1ST STOREY:33 ROOM, Heating, 1332.35673, 1665.44591, 9.90710E-002, 0.12384, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.08978, 0.00000, 9.65557E-003, 0.00000
 Zone Sizing Information, 3RD STORY_A:379 ROOM, Cooling, 243.05799, 279.51669, 1.79518E-002, 2.06446E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 3.97391, 0.00000, 1.24185E-002, 0.00000
 Zone Sizing Information, 3RD STORY_A:379 ROOM, Heating, 826.94554, 1033.68193, 6.14898E-002, 7.68622E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.97391, 0.00000, 1.24185E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:368 ROOM, Cooling, 610.47578, 702.04715, 4.50887E-002, 5.18520E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 12.42671, 0.00000, 3.88335E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:368 ROOM, Heating, 1595.75093, 1994.68867, 0.11866, 0.14832, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 12.42671, 0.00000, 3.88335E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:369 ROOM, Cooling, 604.78066, 695.49776, 4.46680E-002, 5.13682E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 12.42784, 0.00000, 3.88370E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:369 ROOM, Heating, 1590.36556, 1987.95695, 0.11826, 0.14782, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 12.42784, 0.00000, 3.88370E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:294 ROOM, Cooling, 287.89812, 331.08284, 2.12636E-002, 2.44532E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 17:50:00, 28.81033, 1.87829E-002, 4.09590, 0.00000, 1.27997E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:294 ROOM, Heating, 949.70193, 1187.12742, 7.06177E-002, 8.82721E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 4.09590, 0.00000, 1.27997E-002, 0.00000
 Zone Sizing Information, 3RD STORY_A:412 ROOM, Cooling, 727.05171, 836.10946, 5.36988E-002, 6.17536E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:40:00, 29.98733, 1.87829E-002, 6.76917, 0.00000, 2.11537E-002, 0.00000
 Zone Sizing Information, 3RD STORY_A:412 ROOM, Heating, 1317.86957, 1647.33697, 9.79938E-002, 0.12249, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 6.76917, 0.00000, 2.11537E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:235 ROOM, Cooling, 9.30770, 10.70385, 6.87450E-004, 1.10721E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 15:10:00, 31.09300, 1.87829E-002, 3.54308, 0.00000, 1.10721E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:235 ROOM, Heating, 75.52056, 94.40070, 5.61554E-003, 1.38402E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.54308, 0.00000, 1.10721E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:285 ROOM, Cooling, 606.74190, 697.75319, 4.48129E-002, 5.15348E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 14.56535, 0.00000, 4.55167E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:285 ROOM, Heating, 2337.71029, 2922.13786, 0.17383, 0.21728, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 14.56535, 0.00000, 4.55167E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:173 ROOM, Cooling, 2586.58132, 2974.56852, 0.19104, 0.28132, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:50:00, 29.84467, 1.87829E-002, 90.02263, 0.00000, 0.28132, 0.00000
 Zone Sizing Information, 2ND STOREY:173 ROOM, Heating, 6262.49477, 7828.11846, 0.46566, 0.58208, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 90.02263, 0.00000, 0.28132, 0.00000
 Zone Sizing Information, 3RD STOREY:302 ROOM, Cooling, 7869.37014, 9049.77566, 0.58122, 0.66840, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 10:10:00, 27.40150, 1.87829E-002, 192.56650, 0.00000, 0.60177, 0.00000
 Zone Sizing Information, 3RD STOREY:302 ROOM, Heating, 25697.78137, 32122.22672, 1.91083, 2.38853, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 192.56650, 0.00000, 0.60177, 0.00000
 Zone Sizing Information, 2ND STOREY:203 ROOM, Cooling, 1597.03009, 1836.58461, 0.11795, 0.13565, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 16:00:00, 30.55800, 1.87829E-002, 28.35892, 0.00000, 8.86216E-002, 0.00000
 Zone Sizing Information, 2ND STOREY:203 ROOM, Heating, 2128.98804, 2661.23505, 0.15831, 0.19788, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 28.35892, 0.00000, 8.86216E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:301 ROOM, Cooling, 597.28682, 686.87984, 4.41146E-002, 5.07317E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 13:20:00, 30.84333, 1.87829E-002, 14.93548, 0.00000, 4.66734E-002, 0.00000
 Zone Sizing Information, 3RD STOREY:301 ROOM, Heating, 2349.80283, 2937.25354, 0.17473, 0.21841, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 14.93548, 0.00000, 4.66734E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:375 ROOM, Cooling, 165.58873, 190.42704, 1.22301E-002, 2.17682E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:20:00, 28.09700, 1.87829E-002, 6.96584, 0.00000, 2.17682E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:375 ROOM, Heating, 1267.15127, 1583.93909, 9.42225E-002, 0.11778, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 6.96584, 0.00000, 2.17682E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:421 ROOM, Cooling, 573.41796, 659.43065, 4.23516E-002, 5.18583E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 14:40:00, 31.20000, 1.87829E-002, 16.59466, 0.00000, 5.18583E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:421 ROOM, Heating, 1614.99193, 2018.73992, 0.12009, 0.15011, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 16.59466, 0.00000, 5.18583E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:128 ROOM, Cooling, 508.92113, 585.25930, 3.75880E-002, 6.76611E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:10:00, 28.36450, 1.87829E-002, 21.65154, 0.00000, 6.76611E-002, 0.00000
 Zone Sizing Information, LOWER 1ST STOREY:128 ROOM, Heating, 3793.49354, 4741.86693, 0.28208, 0.35259, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 21.65154, 0.00000, 6.76611E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:364 ROOM, Cooling, 724.61732, 833.30992, 5.35190E-002, 6.15468E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 18:40:00, 27.56200, 1.87829E-002, 17.18314, 0.00000, 5.36973E-002, 0.00000
 Zone Sizing Information, 2ND STORY_A:364 ROOM, Heating, 3934.59057, 4918.23822, 0.29257, 0.36571, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 17.18314, 0.00000, 5.36973E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:237 ROOM, Cooling, 160.02396, 184.02756, 1.18191E-002, 1.35920E-002, CHICAGO ANN CLG 99.6% CONDNS WB=>MDB, 7/21 19:00:00, 27.02700, 1.87829E-002, 3.39166, 0.00000, 1.05989E-002, 0.00000
 Zone Sizing Information, 1ST STOREY:237 ROOM, Heating, 412.87125, 516.08906, 3.07002E-002, 3.83752E-002, CHICAGO ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -20.60000, 6.12575E-004, 3.39166, 0.00000, 1.05989E-002, 0.00000
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, 2ND STORY_A VAV, Calculated Cooling Design Air Flow Rate [m3/s], 1.30768
 System Sizing Information, 2ND STORY_A VAV, User Cooling Design Air Flow Rate [m3/s], 1.30768
 System Sizing Information, 2ND STORY_A VAV, Calculated Heating Design Air Flow Rate [m3/s], 3.43521
 System Sizing Information, 2ND STORY_A VAV, User Heating Design Air Flow Rate [m3/s], 3.43521
 System Sizing Information, 3RD STOREY VAV, Calculated Cooling Design Air Flow Rate [m3/s], 4.58031
 System Sizing Information, 3RD STOREY VAV, User Cooling Design Air Flow Rate [m3/s], 4.58031
 System Sizing Information, 3RD STOREY VAV, Calculated Heating Design Air Flow Rate [m3/s], 17.21806
 System Sizing Information, 3RD STOREY VAV, User Heating Design Air Flow Rate [m3/s], 17.21806
 System Sizing Information, 3RD STORY_A VAV, Calculated Cooling Design Air Flow Rate [m3/s], 1.51222
 System Sizing Information, 3RD STORY_A VAV, User Cooling Design Air Flow Rate [m3/s], 1.51222
 System Sizing Information, 3RD STORY_A VAV, Calculated Heating Design Air Flow Rate [m3/s], 5.93595
 System Sizing Information, 3RD STORY_A VAV, User Heating Design Air Flow Rate [m3/s], 5.93595
 System Sizing Information, 2ND STOREY VAV, Calculated Cooling Design Air Flow Rate [m3/s], 3.95191
 System Sizing Information, 2ND STOREY VAV, User Cooling Design Air Flow Rate [m3/s], 3.95191
 System Sizing Information, 2ND STOREY VAV, Calculated Heating Design Air Flow Rate [m3/s], 8.95764
 System Sizing Information, 2ND STOREY VAV, User Heating Design Air Flow Rate [m3/s], 8.95764
 System Sizing Information, LOWER 1ST STOREY VAV, Calculated Cooling Design Air Flow Rate [m3/s], 1.40773
 System Sizing Information, LOWER 1ST STOREY VAV, User Cooling Design Air Flow Rate [m3/s], 1.40773
 System Sizing Information, LOWER 1ST STOREY VAV, Calculated Heating Design Air Flow Rate [m3/s], 4.44508
 System Sizing Information, LOWER 1ST STOREY VAV, User Heating Design Air Flow Rate [m3/s], 4.44508
 System Sizing Information, 1ST STOREY VAV, Calculated Cooling Design Air Flow Rate [m3/s], 3.15490
 System Sizing Information, 1ST STOREY VAV, User Cooling Design Air Flow Rate [m3/s], 3.15490
 System Sizing Information, 1ST STOREY VAV, Calculated Heating Design Air Flow Rate [m3/s], 7.37504
 System Sizing Information, 1ST STOREY VAV, User Heating Design Air Flow Rate [m3/s], 7.37504
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:384 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 9.84108E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:384 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:384 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:384 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.95232E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:359 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.33179
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:359 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:359 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:359 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 9.95370E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:415 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 2.62053
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:415 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:415 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:415 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.78616
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:419 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.19665
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:419 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:419 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:419 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 5.89945E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:197 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.81585
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:197 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:197 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:197 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.24475
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:206 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.10654
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:206 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:206 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:206 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.19611E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:354 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.29450
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:354 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:354 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:354 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 8.83504E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:127 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.44608
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:127 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:127 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:127 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.13382
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:371 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.00114
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:371 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:371 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:371 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.30034
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:126 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 7.06009E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:126 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:126 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:126 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.11803E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:318 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.28737
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:318 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:318 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:318 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 8.62118E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:420 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.14286
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:420 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:420 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:420 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.28590E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:194 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.10222
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:194 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:194 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:194 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.06654E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:367 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.49156
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:367 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:367 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:367 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.14747
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:291 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 9.30864E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:291 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:291 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:291 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.79259E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:320 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.49261
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:320 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:320 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:320 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.14778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:143 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.38262
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:143 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:143 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:143 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.11479
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:392 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.13992
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:392 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:392 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:392 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.34198
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:249 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.57818E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:249 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:249 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:249 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.73454E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:308 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.40428E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:308 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:308 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:308 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.21285E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:236 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 3.94151E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:236 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:236 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:236 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.18245E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:123 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.34889
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:123 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:123 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:123 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10467
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:44 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.80035
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:44 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:44 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:44 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.54011
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:310 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.49941
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:310 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:310 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:310 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.14982
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:99 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.28258
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:99 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:99 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:99 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 8.47726E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:380 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 3.79240
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:380 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:380 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:380 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.13772
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:129 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 2.92473E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:129 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:129 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:129 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 8.77419E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:134 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.26869
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:134 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:134 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:134 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 8.06064E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:223 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.36664
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:223 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:223 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:223 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10999
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:309 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.64829
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:309 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:309 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:309 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.19449
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:169 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.10300
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:169 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:169 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:169 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.09014E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:305 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 7.26824E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:305 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:305 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:305 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.18047E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:234 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.44507
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:234 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:234 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:234 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.43352
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:240 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 4.50522E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:240 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:240 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:240 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.35157E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:252 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 3.99627E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:252 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:252 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:252 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.19888E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:103 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.41985
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:103 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:103 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:103 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.12595
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:142 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.27177
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:142 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:142 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:142 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 8.15303E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:135 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.57950
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:135 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:135 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:135 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.17385
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:34 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.40449
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:34 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:34 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:34 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.12135
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:410 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.77814
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:410 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:410 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:410 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.53344
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:319 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 7.63472E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:319 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:319 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:319 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.29041E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:347 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.33450
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:347 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:347 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:347 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10035
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:414 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.27662
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:414 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:414 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:414 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 8.29868E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:417 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.10884
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:417 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:417 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:417 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.26530E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:370 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.59306E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:370 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:370 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:370 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.77917E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:298 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.95457
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:298 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:298 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:298 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.28637
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:376 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.15262
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:376 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:376 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:376 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.57853E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:381 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 7.84031E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:381 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:381 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:381 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.35209E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:365 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 3.97130E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:365 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:365 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:365 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.19139E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:408 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.22433
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:408 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:408 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:408 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.72983E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:342 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.15902
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:342 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:342 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:342 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.77072E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:168 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.55430
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:168 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:168 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:168 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.16629
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:176 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 5.45608E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:176 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:176 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:176 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.63682E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:209 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 4.91869E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:209 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:209 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:209 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.47561E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:242 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 3.98645E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:242 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:242 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:242 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.19593E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:300 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.58082
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:300 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:300 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:300 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.17425
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:122 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.13154
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:122 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:122 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:122 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.33946
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:382 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.12097
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:382 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:382 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:382 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.62896E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:385 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.35586
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:385 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:385 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:385 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10676
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:113 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.15415
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:113 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:113 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:113 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.62456E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:125 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.13346
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:125 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:125 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:125 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.00377E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:411 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 3.20213
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:411 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:411 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:411 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.96064
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:293 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 8.61547E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:293 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:293 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:293 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.58464E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:387 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.17839
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:387 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:387 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:387 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 5.35178E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:284 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 8.70039E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:284 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:284 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:284 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.61012E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:316 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 8.67430E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:316 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:316 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:316 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.60229E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:181 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 4.33149E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:181 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:181 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:181 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.29945E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:144 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.34816
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:144 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:144 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:144 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10445
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:348 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.17619
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:348 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:348 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:348 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.35286
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:378 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.48732
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:378 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:378 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:378 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.14620
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:245 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.55014
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:245 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:245 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:245 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.16504
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:251 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.60245
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:251 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:251 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:251 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.18074
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:283 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.95262
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:283 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:283 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:283 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.28578
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:405 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.16948
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:405 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:405 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:405 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 5.08440E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:377 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.88247
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:377 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:377 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:377 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.26474
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:241 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 4.03012E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:241 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:241 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:241 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.20904E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:167 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.35936
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:167 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:167 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:167 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10781
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:211 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.57780E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:211 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:211 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:211 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.73340E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:253 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.36397
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:253 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:253 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:253 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10919
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:40 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.35921
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:40 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:40 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:40 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10776
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:288 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.57960
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:288 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:288 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:288 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.17388
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:195 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.36129
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:195 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:195 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:195 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10839
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:130 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.23094
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:130 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:130 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:130 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.92824E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:98 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 3.86901E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:98 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:98 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:98 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.16070E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:100 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.54705
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:100 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:100 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:100 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.16412
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:366 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.17175
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:366 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:366 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:366 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 5.15261E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:224 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.40383
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:224 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:224 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:224 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.12115
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:426 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.41282
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:426 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:426 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:426 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.12384
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:356 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.70768
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:356 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:356 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:356 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.21230
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:225 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.11326
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:225 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:225 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:225 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.39790E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:139 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.52808
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:139 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:139 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:139 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.15842
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:102 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 4.60747E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:102 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:102 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:102 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.38224E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:33 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.12384
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:33 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:33 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:33 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.71516E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:379 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 7.68622E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:379 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:379 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:379 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.30587E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:368 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.14832
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:368 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:368 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:368 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.44961E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:369 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.14782
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:369 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:369 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:369 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.43460E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:294 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 8.82721E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:294 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:294 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:294 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 2.64816E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:412 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.12249
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:412 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:412 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STORY_A:412 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.67477E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:235 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 1.38402E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:235 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:235 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:235 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.15205E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:285 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.21728
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:285 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:285 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:285 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.51850E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:173 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.58208
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:173 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:173 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:173 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.17462
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:302 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 2.38853
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:302 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:302 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:302 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.71656
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:203 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.19788
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:203 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:203 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STOREY:203 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 5.93650E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:301 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.21841
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:301 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:301 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 3RD STOREY:301 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 6.55222E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:375 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.11778
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:375 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:375 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:375 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 3.53334E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:421 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.15011
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:421 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:421 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:421 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 4.50327E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:128 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.35259
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:128 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:128 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, LOWER 1ST STOREY:128 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10578
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:364 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 0.36571
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:364 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:364 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 2ND STORY_A:364 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 0.10971
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:237 ROOM VAV NOREHEAT, Design Size Maximum Air Flow Rate [m3/s], 3.83752E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:237 ROOM VAV NOREHEAT, Design Size Constant Minimum Air Flow Fraction, 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:237 ROOM VAV NOREHEAT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, 1ST STOREY:237 ROOM VAV NOREHEAT, Design Size Minimum Air Flow Rate [m3/s], 1.15126E-002
 Component Sizing Information, AirLoopHVAC, 2ND STORY_A VAV, Design Supply Air Flow Rate [m3/s], 3.43521
 Component Sizing Information, AirLoopHVAC, 3RD STOREY VAV, Design Supply Air Flow Rate [m3/s], 17.21806
 Component Sizing Information, AirLoopHVAC, 3RD STORY_A VAV, Design Supply Air Flow Rate [m3/s], 5.93595
 Component Sizing Information, AirLoopHVAC, 2ND STOREY VAV, Design Supply Air Flow Rate [m3/s], 8.95764
 Component Sizing Information, AirLoopHVAC, LOWER 1ST STOREY VAV, Design Supply Air Flow Rate [m3/s], 4.44508
 Component Sizing Information, AirLoopHVAC, 1ST STOREY VAV, Design Supply Air Flow Rate [m3/s], 7.37504
 Component Sizing Information, Controller:OutdoorAir, 2ND STORY_A OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 3.43521
 Component Sizing Information, Controller:OutdoorAir, 2ND STORY_A OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.15113
 Component Sizing Information, Coil:Cooling:Water, 2ND STORY_A COOLING COIL, Design Size Design Coil Load [W], 174898.16222
 Component Sizing Information, Coil:Cooling:Water, 2ND STORY_A COOLING COIL, Design Size Design Water Flow Rate [m3/s], 7.44045E-003
 Component Sizing Information, Coil:Cooling:Water, 2ND STORY_A COOLING COIL, Design Size Design Air Flow Rate [m3/s], 3.43521
 Component Sizing Information, Coil:Cooling:Water, 2ND STORY_A COOLING COIL, Design Size Design Inlet Air Temperature [C], 29.04645
 Component Sizing Information, Coil:Cooling:Water, 2ND STORY_A COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, 2ND STORY_A COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, 2ND STORY_A COOLING COIL, Design Size Design Inlet Air Humidity Ratio, 1.78614E-002
 Component Sizing Information, Coil:Cooling:Water, 2ND STORY_A COOLING COIL, Design Size Design Outlet Air Humidity Ratio, 8.29178E-003
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2ND STORY_A COOLING COIL,112605.64,73117.55,39488.09,0.65,13039.41,132.25
 Component Sizing Information, Fan:VariableVolume, 2ND STORY_A SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 3.43521
 Component Sizing Information, Controller:WaterCoil, 2ND STORY_A COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 7.44045E-003
 Component Sizing Information, Controller:WaterCoil, 2ND STORY_A COOLING COIL CONTROLLER, Controller Convergence Tolerance, 6.40002E-005
 Component Sizing Information, Controller:OutdoorAir, 3RD STOREY OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 17.21806
 Component Sizing Information, Controller:OutdoorAir, 3RD STOREY OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.54310
 Component Sizing Information, Coil:Cooling:Water, 3RD STOREY COOLING COIL, Design Size Design Coil Load [W], 809905.54922
 Component Sizing Information, Coil:Cooling:Water, 3RD STOREY COOLING COIL, Design Size Design Water Flow Rate [m3/s], 3.44547E-002
 Component Sizing Information, Coil:Cooling:Water, 3RD STOREY COOLING COIL, Design Size Design Air Flow Rate [m3/s], 17.21806
 Component Sizing Information, Coil:Cooling:Water, 3RD STOREY COOLING COIL, Design Size Design Inlet Air Temperature [C], 27.93512
 Component Sizing Information, Coil:Cooling:Water, 3RD STOREY COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, 3RD STOREY COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, 3RD STOREY COOLING COIL, Design Size Design Inlet Air Humidity Ratio, 1.70505E-002
 Component Sizing Information, Coil:Cooling:Water, 3RD STOREY COOLING COIL, Design Size Design Outlet Air Humidity Ratio, 8.29178E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3RD STOREY COOLING COIL,553705.07,361371.78,192333.30,0.65,63086.39,639.86
 Component Sizing Information, Fan:VariableVolume, 3RD STOREY SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 17.21806
 Component Sizing Information, Controller:WaterCoil, 3RD STOREY COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 3.44547E-002
 Component Sizing Information, Controller:WaterCoil, 3RD STOREY COOLING COIL CONTROLLER, Controller Convergence Tolerance, 1.38208E-005
 Component Sizing Information, Controller:OutdoorAir, 3RD STORY_A OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 5.93595
 Component Sizing Information, Controller:OutdoorAir, 3RD STORY_A OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.24149
 Component Sizing Information, Coil:Cooling:Water, 3RD STORY_A COOLING COIL, Design Size Design Coil Load [W], 292693.88804
 Component Sizing Information, Coil:Cooling:Water, 3RD STORY_A COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.24517E-002
 Component Sizing Information, Coil:Cooling:Water, 3RD STORY_A COOLING COIL, Design Size Design Air Flow Rate [m3/s], 5.93595
 Component Sizing Information, Coil:Cooling:Water, 3RD STORY_A COOLING COIL, Design Size Design Inlet Air Temperature [C], 28.90628
 Component Sizing Information, Coil:Cooling:Water, 3RD STORY_A COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, 3RD STORY_A COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, 3RD STORY_A COOLING COIL, Design Size Design Inlet Air Humidity Ratio, 1.73958E-002
 Component Sizing Information, Coil:Cooling:Water, 3RD STORY_A COOLING COIL, Design Size Design Outlet Air Humidity Ratio, 8.29178E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,3RD STORY_A COOLING COIL,192956.33,125565.75,67390.58,0.65,22152.15,224.68
 Component Sizing Information, Fan:VariableVolume, 3RD STORY_A SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 5.93595
 Component Sizing Information, Controller:WaterCoil, 3RD STORY_A COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.24517E-002
 Component Sizing Information, Controller:WaterCoil, 3RD STORY_A COOLING COIL CONTROLLER, Controller Convergence Tolerance, 3.82431E-005
 Component Sizing Information, Controller:OutdoorAir, 2ND STOREY OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 8.95764
 Component Sizing Information, Controller:OutdoorAir, 2ND STOREY OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.39870
 Component Sizing Information, Coil:Cooling:Water, 2ND STOREY COOLING COIL, Design Size Design Coil Load [W], 451852.49875
 Component Sizing Information, Coil:Cooling:Water, 2ND STOREY COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.92225E-002
 Component Sizing Information, Coil:Cooling:Water, 2ND STOREY COOLING COIL, Design Size Design Air Flow Rate [m3/s], 8.95764
 Component Sizing Information, Coil:Cooling:Water, 2ND STOREY COOLING COIL, Design Size Design Inlet Air Temperature [C], 28.97397
 Component Sizing Information, Coil:Cooling:Water, 2ND STOREY COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, 2ND STOREY COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, 2ND STOREY COOLING COIL, Design Size Design Inlet Air Humidity Ratio, 1.77378E-002
 Component Sizing Information, Coil:Cooling:Water, 2ND STOREY COOLING COIL, Design Size Design Outlet Air Humidity Ratio, 8.29178E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,2ND STOREY COOLING COIL,292944.07,190331.96,102612.11,0.65,33842.02,343.24
 Component Sizing Information, Fan:VariableVolume, 2ND STOREY SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 8.95764
 Component Sizing Information, Controller:WaterCoil, 2ND STOREY COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.92225E-002
 Component Sizing Information, Controller:WaterCoil, 2ND STOREY COOLING COIL CONTROLLER, Controller Convergence Tolerance, 2.47725E-005
 Component Sizing Information, Controller:OutdoorAir, LOWER 1ST STOREY OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 4.44508
 Component Sizing Information, Controller:OutdoorAir, LOWER 1ST STOREY OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.00875
 Component Sizing Information, Coil:Cooling:Water, LOWER 1ST STOREY COOLING COIL, Design Size Design Coil Load [W], 200863.72911
 Component Sizing Information, Coil:Cooling:Water, LOWER 1ST STOREY COOLING COIL, Design Size Design Water Flow Rate [m3/s], 8.54506E-003
 Component Sizing Information, Coil:Cooling:Water, LOWER 1ST STOREY COOLING COIL, Design Size Design Air Flow Rate [m3/s], 4.44508
 Component Sizing Information, Coil:Cooling:Water, LOWER 1ST STOREY COOLING COIL, Design Size Design Inlet Air Temperature [C], 27.25199
 Component Sizing Information, Coil:Cooling:Water, LOWER 1ST STOREY COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, LOWER 1ST STOREY COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, LOWER 1ST STOREY COOLING COIL, Design Size Design Inlet Air Humidity Ratio, 1.67247E-002
 Component Sizing Information, Coil:Cooling:Water, LOWER 1ST STOREY COOLING COIL, Design Size Design Outlet Air Humidity Ratio, 8.29178E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,LOWER 1ST STOREY COOLING COIL,141522.24,92614.72,48907.52,0.65,16007.24,162.35
 Component Sizing Information, Fan:VariableVolume, LOWER 1ST STOREY SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 4.44508
 Component Sizing Information, Controller:WaterCoil, LOWER 1ST STOREY COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 8.54506E-003
 Component Sizing Information, Controller:WaterCoil, LOWER 1ST STOREY COOLING COIL CONTROLLER, Controller Convergence Tolerance, 5.57270E-005
 Component Sizing Information, Controller:OutdoorAir, 1ST STOREY OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 7.37504
 Component Sizing Information, Controller:OutdoorAir, 1ST STOREY OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 2.72619
 Component Sizing Information, Coil:Cooling:Water, 1ST STOREY COOLING COIL, Design Size Design Coil Load [W], 376166.28459
 Component Sizing Information, Coil:Cooling:Water, 1ST STOREY COOLING COIL, Design Size Design Water Flow Rate [m3/s], 1.60027E-002
 Component Sizing Information, Coil:Cooling:Water, 1ST STOREY COOLING COIL, Design Size Design Air Flow Rate [m3/s], 7.37504
 Component Sizing Information, Coil:Cooling:Water, 1ST STOREY COOLING COIL, Design Size Design Inlet Air Temperature [C], 29.29328
 Component Sizing Information, Coil:Cooling:Water, 1ST STOREY COOLING COIL, Design Size Design Inlet Water Temperature [C], 6.70000
 Component Sizing Information, Coil:Cooling:Water, 1ST STOREY COOLING COIL, Design Size Design Outlet Air Temperature [C], 12.80000
 Component Sizing Information, Coil:Cooling:Water, 1ST STOREY COOLING COIL, Design Size Design Inlet Air Humidity Ratio, 1.77911E-002
 Component Sizing Information, Coil:Cooling:Water, 1ST STOREY COOLING COIL, Design Size Design Outlet Air Humidity Ratio, 8.29178E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,1ST STOREY COOLING COIL,241748.31,156971.28,84777.03,0.65,27974.17,283.73
 Component Sizing Information, Fan:VariableVolume, 1ST STOREY SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 7.37504
 Component Sizing Information, Controller:WaterCoil, 1ST STOREY COOLING COIL CONTROLLER, Maximum Actuated Flow [m3/s], 1.60027E-002
 Component Sizing Information, Controller:WaterCoil, 1ST STOREY COOLING COIL CONTROLLER, Controller Convergence Tolerance, 2.97569E-005
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP CHILLED WATER SECONDARY PUMP, Initial Design Flow Rate [m3/s], 9.81171E-002
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP CHILLED WATER SECONDARY PUMP, Initial Design Power Consumption [W], 25067.66229
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 9.81171E-002
 Component Sizing Information, PlantLoop, CHILLED WATER LOOP, Initial Plant Loop Volume [m3], 73.58783
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP CHILLED WATER PRIMARY SUPPLY PUMP, Initial Design Flow Rate [m3/s], 9.81171E-002
 Component Sizing Information, Pump:VariableSpeed, CHILLED WATER LOOP CHILLED WATER PRIMARY SUPPLY PUMP, Initial Design Power Consumption [W], 25067.66229
 Component Sizing Information, Chiller:Electric:EIR, CHILLER%, Initial Design Size Reference Chilled Water Flow Rate [m3/s], 9.81171E-002
 Component Sizing Information, Chiller:Electric:EIR, CHILLER%, Initial Design Size Reference Capacity [W], 2306341.65396
 Component Sizing Information, Chiller:Electric:EIR, CHILLER%, Initial Design Size Reference Condenser Fluid Flow Rate [m3/s], 0.11646
 Component Sizing Information, CondenserLoop, CONDENSER WATER LOOP, Initial Maximum Loop Flow Rate [m3/s], 0.11646
 Component Sizing Information, CondenserLoop, CONDENSER WATER LOOP, Initial Condenser Loop Volume [m3], 87.34299
 Component Sizing Information, Pump:VariableSpeed, CONDENSER WATER LOOP CONDENSER WATER SUPPLY PUMP, Initial Design Flow Rate [m3/s], 0.11646
 Component Sizing Information, Pump:VariableSpeed, CONDENSER WATER LOOP CONDENSER WATER SUPPLY PUMP, Initial Design Power Consumption [W], 29753.35069
 Component Sizing Information, CoolingTower:TwoSpeed, TOWER%, Initial Design Water Flow Rate [m3/s], 0.11646
 Component Sizing Information, CoolingTower:TwoSpeed, TOWER%, Initial Fan Power at High Fan Speed [W], 28619.60325
 Component Sizing Information, CoolingTower:TwoSpeed, TOWER%, Initial Air Flow Rate at High Fan Speed [m3/s], 75.45778
 Component Sizing Information, CoolingTower:TwoSpeed, TOWER%, Initial U-Factor Times Area Value at High Fan Speed [W/C], 170127.74312
 Component Sizing Information, CoolingTower:TwoSpeed, TOWER%, Initial Low Fan Speed Air Flow Rate [m3/s], 37.72889
 Component Sizing Information, CoolingTower:TwoSpeed, TOWER%, Initial Fan Power at Low Fan Speed [W], 4579.13652
 Component Sizing Information, CoolingTower:TwoSpeed, TOWER%, Initial U-Factor Times Area Value at Low Fan Speed [W/K], 102076.64587
 Component Sizing Information, CoolingTower:TwoSpeed, TOWER%, Initial Free Convection Regime Air Flow Rate [m3/s], 7.54578
 Component Sizing Information, CoolingTower:TwoSpeed, TOWER%, Initial Free Convection U-Factor Times Area Value [W/K], 17012.77431
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,WeatherFileRunPeriod,01/01,01/01,Sunday,1,Use RunPeriod Specified Day,Yes,Yes,Yes,Yes,Yes
Environment:Daylight Saving,No,
Environment:WarmupDays, 16
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,2ND STORY_A:384 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.3362379875E-003,3.9823232795E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:359 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.2207182716E-002,1.1792142192E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:415 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.3451502745E-002,3.1079878937E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STORY_A:419 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,4.9752987807E-002,6.9653233480E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:197 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.3654534790E-002,3.1657759764E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:206 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,9.9562906216E-003,7.3915903104E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:354 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,6.3535706382E-003,7.4480518033E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:127 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.1968762570E-002,1.1419183532E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:371 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.3718091015E-002,3.2768965827E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:126 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,8.6811490906E-003,6.2516354325E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:318 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.4367166924E-002,1.4759749065E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:420 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,8.9701948676E-002,0.1127998387,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:194 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,7.0110990183E-003,7.5628178200E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:367 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.4203504501E-002,1.4347967310E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:291 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.7126113046E-003,3.1060540191E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:320 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.2380109039E-002,1.1953015578E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:143 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,7.8489690901E-003,6.5866602008E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:392 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.4790029105E-002,3.2201007978E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:249 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.3804358621E-003,3.7509980648E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:308 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.9040115431E-003,2.1970452488E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:236 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.9749135609E-003,7.1051420166E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:123 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.4262440037E-002,1.6388214382E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:44 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.7971134978E-002,1.5621079452E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:310 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.3437413401E-002,1.4265075608E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:99 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,6.7832474878E-003,6.7439337746E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STORY_A:380 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.8653185911E-002,2.8099964484E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:129 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,4.6201941448E-003,5.1474835403E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:134 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,7.3721546149E-003,6.1520702061E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:223 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.5132233184E-002,1.6999171190E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:309 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.9367997543E-002,2.2807906145E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:169 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.0242108521E-002,1.0193516905E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:305 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,6.1049489567E-003,6.8194958613E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:234 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.8471888847E-002,2.3969490881E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:240 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,6.5262554668E-003,7.5663971725E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:252 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.8734349160E-003,4.9308977958E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:103 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.1667267073E-003,5.0750652793E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:142 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.1294343124E-002,2.9567841485E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:135 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.6655305858E-002,1.7261864887E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:34 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,4.7581944230E-002,5.2633763624E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:410 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,4.5136686987E-002,4.1010289003E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:319 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,4.0685224282E-003,4.8055055165E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:347 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.3141872856E-002,1.1424681813E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:414 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,4.3458018050E-002,4.4066393199E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:417 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.3242674749E-002,1.2128789085E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:370 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.2428285109E-003,3.5940949945E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:298 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,9.4827851241E-003,9.0917557362E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:376 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.9001623147E-002,1.8124596591E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STORY_A:381 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.9671736633E-003,3.0122288612E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:365 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.8935697682E-003,6.9481226259E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:408 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.7733228286E-002,3.6121683787E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:342 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.7741470828E-002,2.7383765630E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:168 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.5115295779E-002,1.5425183501E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:176 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.7854839840E-003,3.1784078880E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:209 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,4.2068896272E-003,3.1123477187E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:242 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.5578746492E-003,4.6734679092E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:300 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.2418669121E-002,1.1816844483E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:122 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.8511060091E-002,1.5988748146E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STORY_A:382 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.8756788488E-002,1.6820748972E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:385 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.7925251252E-002,2.1423578005E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:113 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.4512883616E-002,1.5841513013E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:125 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,7.5169781427E-003,5.5946382146E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:411 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.7040335826E-002,2.2032329664E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:293 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.6320959937E-003,4.4023105430E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STORY_A:387 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.2992088815E-003,3.6998099108E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:284 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.2868459111E-003,5.6124764028E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:316 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.7283540641E-003,3.0564063942E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:181 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.1268109957E-003,2.2050766812E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:144 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,7.6641136666E-003,6.4518510705E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:348 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.8419827825E-002,1.6101159500E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STORY_A:378 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.5294348851E-002,1.5517268610E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:245 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.0562213507E-002,9.8474093090E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:251 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.3394334127E-002,1.2276805761E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:283 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.1706666786E-002,1.1461432950E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:405 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.7342231143E-002,5.7885356281E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STORY_A:377 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.5375626608E-002,1.6665794847E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:241 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.7912945269E-003,6.7745985980E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:167 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.2407663410E-002,1.3463295020E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:211 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.2342879316E-003,3.5841164770E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:253 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.4265515763E-002,1.4053720129E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:40 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.4703783346E-002,1.6856769877E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:288 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.5407792590E-002,1.5641705552E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:195 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.2458092818E-002,1.2182172788E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:130 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,4.5516777039E-003,4.6706516088E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:98 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,4.4821646207E-003,5.0305536706E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:100 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,8.8816227817E-003,7.6667512867E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:366 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.1895624096E-002,1.1993002449E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:224 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.5690647372E-002,1.7148205014E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:426 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.5389977307E-003,5.7893640644E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:356 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.7556349630E-002,2.3071448280E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:225 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.2525682547E-002,2.5762451274E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:139 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.9616150622E-002,2.0896697498E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:102 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.1332526345E-002,2.3299240688E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:33 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,9.9242080426E-003,7.5736158263E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STORY_A:379 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,6.4952789186E-003,7.0933551787E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:368 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.5092394871E-003,4.3919273415E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:369 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.4253992706E-003,4.3421549917E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:294 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.6464399524E-003,3.0678317620E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STORY_A:412 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.4760804331E-002,3.1239238908E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:235 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.0608811174E-003,2.3904060111E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:285 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,7.9647052228E-003,7.5513610384E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:173 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.3609184980E-002,5.9668372539E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:302 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,3.2587322250E-002,3.3696114586E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STOREY:203 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.4385338157E-002,1.9675026204E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,3RD STOREY:301 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,6.1712477826E-003,6.8886558389E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:375 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,7.7835376685E-003,6.2702543963E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:421 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,2.3329702204E-002,2.1341506486E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,LOWER 1ST STOREY:128 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.2919020811E-002,1.1250017431E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,2ND STORY_A:364 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,1.7639998326E-002,1.8287624921E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,1ST STOREY:237 ROOM,RunPeriod: SINGAPORE-CHANGI-AP - SGP Custom-486980 WMO#=486980,5.9126498375E-003,7.0038075701E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
